time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306180,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310791015625,0.9882739186286926,0.3875637948513031,0.348461776971817,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.9686817526817322,0.3626804649829864,0.343303918838501,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310485839844,0.977615773677826,0.3732432723045349,0.2610229551792145,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23077392578125,0.8979488015174866,0.2946560084819793,0.2793962061405182,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.8149544596672058,0.2182344049215316,0.9844354391098022,285.2311096191406,284.95001220703125,296.6848449707031,288.647216796875,296.6861267089844,297.2167358398437,285.2328796386719,1.0,0.4796100556850433,1.0,1.0,0.0,1.0,-2.661053419113159,2.66104793548584,5.507511559699196e-06,1.963538646697998,0.8352071642875671,0.8352071642875671,0.0,82.3086929321289,88.0,31128.544921875,0.0,1449.563232421875,1.0,281.8382568359375,284.0781555175781,291.60626220703125,293.5931091308594,293.1499938964844,293.1499938964844,282.1499938964844,35709.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810072124004364,1.0,0.0,0.0,3.315610647201538,3.31563138961792,7.335341365433123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.32958984375,0.0,1190.018310546875,1895.4371337890625,0.0,2563.857177734375,0.830764651298523,1.0,0.0,3.0,1.0,0.0
12306240,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310791015625,0.9882739186286926,0.3875637948513031,0.348461776971817,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.9686817526817322,0.3626804649829864,0.343303918838501,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310485839844,0.977615773677826,0.3732432723045349,0.2610229551792145,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23077392578125,0.8979488015174866,0.2946560084819793,0.2793962061405182,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.8149544596672058,0.2182344049215316,0.9844354391098022,285.2311096191406,284.95001220703125,296.6848449707031,288.647216796875,296.6861267089844,297.2167358398437,285.2328796386719,1.0,0.4796100556850433,1.0,1.0,0.0,1.0,-2.661053419113159,2.66104793548584,5.507511559699196e-06,1.963538646697998,0.8352071642875671,0.8352071642875671,0.0,82.3086929321289,88.0,31128.544921875,0.0,1449.563232421875,1.0,281.8382568359375,284.0781555175781,291.60626220703125,293.5931091308594,293.1499938964844,293.1499938964844,282.1499938964844,35709.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810072124004364,1.0,0.0,0.0,3.315610647201538,3.31563138961792,7.335341365433123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.32958984375,0.0,1190.018310546875,1895.4371337890625,0.0,2563.857177734375,0.830764651298523,1.0,0.0,3.0,1.0,0.0
12306300,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663635253906,0.9945133924484252,0.3885756134986877,0.3492676913738251,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659973144531,0.976603388786316,0.3642008602619171,0.3446405827999115,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661499023437,0.9847044944763184,0.3744235336780548,0.2617697715759277,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646850585937,0.9059714078903198,0.295927882194519,0.2805050909519195,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36212158203125,0.8215208053588867,0.2191447615623474,0.9881040453910828,285.3664855957031,284.95001220703125,296.654052734375,288.6344909667969,296.6553649902344,297.2237548828125,285.376708984375,1.0,0.4804955422878265,1.0,1.0,0.0,1.0,-2.670260429382324,2.670254945755005,5.545547992369393e-06,1.970264196395874,0.8392772674560547,0.8392772674560547,0.0,80.92217254638672,88.0,30425.3671875,0.0,1455.7794189453125,1.0,282.0888671875,284.253173828125,291.5692138671875,293.4671630859375,293.1499938964844,293.1499938964844,282.1499938964844,35516.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024157285690308,1.0,0.0,0.0,3.32554578781128,3.325566530227661,7.379367730209196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.7412109375,0.0,1197.9736328125,1895.4371337890625,0.0,2493.5322265625,0.8328371047973633,1.0,0.0,3.0,1.0,0.0
12306360,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42218017578125,0.9927401542663574,0.389655202627182,0.3502751290798187,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.974939465522766,0.3657734394073486,0.3461542725563049,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4221496582031,0.9828759431838988,0.3756675124168396,0.2626598477363586,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218444824219,0.9042545557022096,0.2972432971000671,0.2817772924900055,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4213562011719,0.8201173543930054,0.2200914323329925,0.9924861788749696,285.4222106933594,284.95001220703125,296.6224060058594,288.6215209960937,296.6237487792969,297.23095703125,285.4242553710937,1.0,0.4829549789428711,1.0,1.0,0.0,1.0,-2.6811509132385254,2.681145429611206,5.590806267719017e-06,1.9782679080963133,0.8430308699607849,0.8430308699607849,0.0,82.02896118164062,106.0,30386.6796875,0.0,1475.729248046875,1.0,282.1385803222656,284.3093566894531,291.58331298828125,293.524169921875,293.1499938964844,293.1499938964844,282.45001220703125,35352.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996290326118469,1.0,0.0,0.0,3.339322566986084,3.339343547821045,7.44063584079413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.38818359375,0.0,1209.7794189453125,1895.4371337890625,0.0,2468.03369140625,0.8357000946998596,1.0,0.0,3.0,1.0,0.0
12306420,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.9731857180595398,0.3919719159603119,0.3525138795375824,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.9533339142799376,0.3690373003482818,0.349420815706253,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.9618266224861144,0.3783029019832611,0.2646272182464599,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419372558594,0.8840430974960327,0.2999669015407562,0.2845493853092193,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.8026493191719055,0.2220533043146133,1.002294898033142,285.6422424316406,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.244873046875,285.6440734863281,1.0,0.491399735212326,1.0,1.0,0.0,1.0,-2.70524263381958,2.7052369117736816,5.6916355788416695e-06,1.9959988594055176,0.8540427684783936,0.8540427684783936,0.0,89.1136703491211,124.0,29880.130859375,0.0,1541.78076171875,1.0,282.4388122558594,284.54998779296875,291.5636291503906,293.4700927734375,293.1499938964844,293.1499938964844,282.75,34978.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903746366500854,1.0,0.0,0.0,3.3770077228546143,3.3770291805267334,7.609522754137288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.97265625,0.0,1243.059814453125,1895.4371337890625,0.0,2383.768310546875,0.8437356948852539,1.0,0.0,3.0,1.0,0.0
12306480,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.9731857180595398,0.3919719159603119,0.3525138795375824,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.9533339142799376,0.3690373003482818,0.349420815706253,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.9618266224861144,0.3783029019832611,0.2646272182464599,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419372558594,0.8840430974960327,0.2999669015407562,0.2845493853092193,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.8026493191719055,0.2220533043146133,1.002294898033142,285.6422424316406,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.244873046875,285.6440734863281,1.0,0.491399735212326,1.0,1.0,0.0,1.0,-2.70524263381958,2.7052369117736816,5.6916355788416695e-06,1.9959988594055176,0.8540427684783936,0.8540427684783936,0.0,89.1136703491211,124.0,29880.130859375,0.0,1541.78076171875,1.0,282.4388122558594,284.54998779296875,291.5636291503906,293.4700927734375,293.1499938964844,293.1499938964844,282.75,34978.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903746366500854,1.0,0.0,0.0,3.3770077228546143,3.3770291805267334,7.609522754137288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.97265625,0.0,1243.059814453125,1895.4371337890625,0.0,2383.768310546875,0.8437356948852539,1.0,0.0,3.0,1.0,0.0
12306540,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551330566406,0.9431761503219604,0.3942897915840149,0.3548760414123535,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85504150390625,0.9223120212554932,0.3721801936626434,0.352700799703598,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550720214844,0.9307475686073304,0.3809047043323517,0.2666661441326141,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.8587968945503235,0.3025853931903839,0.2873492538928985,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8541259765625,0.7793408036231995,0.223945751786232,1.0123939514160156,285.85516357421875,284.95001220703125,296.4940185546875,288.5697021484375,296.4954528808594,297.25750732421875,285.85748291015625,1.0,0.5019039511680603,1.0,1.0,0.0,1.0,-2.729968547821045,2.7299625873565674,5.796116056444589e-06,2.014224052429199,0.8668488264083862,0.8668488264083862,0.0,99.4341049194336,124.0,29385.77734375,0.0,1624.933837890625,1.0,282.7356872558594,284.7829284667969,291.5393371582031,293.40966796875,293.1499938964844,293.1499938964844,282.75,34649.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825495600700378,1.0,0.0,0.0,3.423037052154541,3.42305874824524,7.818375138413103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.60595703125,0.0,1285.54052734375,1895.4371337890625,0.0,2313.061279296875,0.8536920547485352,1.0,0.0,3.0,1.0,0.0
12306600,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85870361328125,0.9401060342788696,0.3944874107837677,0.3551128208637237,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586730957031,0.9193432927131652,0.3724632561206817,0.3530208468437195,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85870361328125,0.9276800751686096,0.3811355829238891,0.2668682932853699,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85845947265625,0.8564693331718445,0.3028214871883392,0.2876229584217071,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580322265625,0.7771565914154053,0.2241165488958358,1.01338791847229,285.8587341308594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.258544921875,285.8603210449219,1.0,0.5029777884483337,1.0,1.0,0.0,1.0,-2.7324039936065674,2.732398271560669,5.806470198876923e-06,2.0160248279571533,0.8679266571998596,0.8679266571998596,0.0,100.52867126464844,142.0,29395.61328125,0.0,1633.5660400390625,1.0,282.7392578125,284.785888671875,291.5442810058594,293.4213562011719,293.1499938964844,293.1499938964844,283.04998779296875,34633.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828335762023926,1.0,0.0,0.0,3.427659034729004,3.427680730819702,7.839503268769477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.19384765625,0.0,1289.9844970703125,1895.4371337890625,0.0,2315.6181640625,0.8547013401985168,1.0,0.0,3.0,1.0,0.0
12306660,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.9056662917137146,0.3971212804317474,0.3579148948192596,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.8887327909469604,0.3759796321392059,0.3568074107170105,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.8953215479850769,0.384090393781662,0.2692701518535614,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714416503906,0.8311641216278076,0.3057477176189422,0.2908651232719421,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.071044921875,0.7532675862312317,0.2262361943721771,1.025212287902832,286.0716857910156,284.95001220703125,296.41766357421875,288.53936767578125,296.41912841796875,297.27154541015625,286.0731201171875,1.0,0.5162294507026672,1.0,1.0,0.0,1.0,-2.7613093852996826,2.761303424835205,5.929979124630336e-06,2.037356376647949,0.8844760060310364,0.8844760060310364,0.0,114.51644134521484,142.0,28917.3984375,0.0,1741.8372802734375,1.0,283.03955078125,285.01776123046875,291.5203857421875,293.3687438964844,293.1499938964844,293.1499938964844,283.04998779296875,34332.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761871218681335,1.0,0.0,0.0,3.488878965377808,3.488901138305664,8.122039503177803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.76416015625,0.0,1349.2696533203125,1895.4371337890625,0.0,2255.97509765625,0.8680979013442993,1.0,0.0,3.0,1.0,0.0
12306720,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719909667969,0.9053377509117126,0.3971469104290008,0.3579466938972473,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.8884308934211731,0.3760161995887756,0.3568498492240906,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.07196044921875,0.8950110673904419,0.3841205239295959,0.269297331571579,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0717468261719,0.8309095501899719,0.3057781755924225,0.2909014821052551,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714111328125,0.7530289888381958,0.2262582629919052,1.0253454446792605,286.0719909667969,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.27166748046875,286.0733642578125,1.0,0.5163805484771729,1.0,1.0,0.0,1.0,-2.761635065078736,2.761629104614258,5.931379746471066e-06,2.037597417831421,0.8846414089202881,0.8846414089202881,0.0,114.6795425415039,160.0,28918.8359375,0.0,1743.0955810546875,1.0,283.0399169921875,285.0179748535156,291.52099609375,293.37017822265625,293.1499938964844,293.1499938964844,283.1499938964844,34331.44921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776239275932312,1.0,0.0,0.0,3.4895761013031006,3.489598274230957,8.125285830828943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.64111328125,0.0,1349.97021484375,1895.4371337890625,0.0,2256.44140625,0.8662517070770264,1.0,0.0,3.0,1.0,0.0
12306780,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.8768649101257324,0.3991644978523254,0.3605258166790008,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.8618338108062744,0.3791747391223907,0.3605615496635437,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.8675021529197693,0.3866368532180786,0.2716117799282074,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.8076770305633545,0.3083991706371307,0.2940917909145355,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.73224937915802,0.2281336784362793,1.0370569229125977,286.1435546875,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2794189453125,286.1434936523437,1.0,0.5306616425514221,1.0,1.0,0.0,1.0,-2.789885997772217,2.78988003730774,6.05348350291024e-06,2.0585038661956787,0.9011865258216858,0.9011865258216858,0.0,130.8809356689453,178.0,28824.345703125,0.0,1863.081787109375,1.0,283.1466369628906,285.0943298339844,291.53057861328125,293.4010925292969,293.1499938964844,293.1499938964844,283.1499938964844,33847.6640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800278067588806,1.0,0.0,0.0,3.537108898162842,3.5371315479278564,8.34814898098557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.5927734375,0.0,1395.55517578125,1895.4371337890625,0.0,2290.3896484375,0.8751332759857178,1.0,0.0,3.0,1.0,0.0
12306840,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.8768649101257324,0.3991644978523254,0.3605258166790008,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.8618338108062744,0.3791747391223907,0.3605615496635437,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.8675021529197693,0.3866368532180786,0.2716117799282074,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.8076770305633545,0.3083991706371307,0.2940917909145355,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.73224937915802,0.2281336784362793,1.0370569229125977,286.1435546875,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2794189453125,286.1434936523437,1.0,0.5306616425514221,1.0,1.0,0.0,1.0,-2.789885997772217,2.78988003730774,6.05348350291024e-06,2.0585038661956787,0.9011865258216858,0.9011865258216858,0.0,130.8809356689453,178.0,28824.345703125,0.0,1863.081787109375,1.0,283.1466369628906,285.0943298339844,291.53057861328125,293.4010925292969,293.1499938964844,293.1499938964844,283.1499938964844,33847.6640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800278067588806,1.0,0.0,0.0,3.537108898162842,3.5371315479278564,8.34814898098557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.5927734375,0.0,1395.55517578125,1895.4371337890625,0.0,2290.3896484375,0.8751332759857178,1.0,0.0,3.0,1.0,0.0
12306900,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434936523437,0.8638131022453308,0.399784117937088,0.361515462398529,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434936523437,0.8498684763908386,0.3804859220981598,0.362215131521225,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434936523437,0.8550416231155396,0.3875816762447357,0.2725898027420044,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.7960042357444763,0.3094753921031952,0.2955150604248047,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1436462402344,0.7227149605751038,0.2288745194673538,1.0422601699829102,286.1434936523437,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2802734375,286.1430969238281,1.0,0.537860095500946,1.0,1.0,0.0,1.0,-2.802203416824341,2.802197217941284,6.107118679210544e-06,2.067623376846313,0.9091466665267944,0.9091466665267944,0.0,139.6392059326172,178.0,28849.15234375,0.0,1924.2222900390625,1.0,283.1494140625,285.0947570800781,291.5309143066406,293.4175109863281,293.1499938964844,293.1499938964844,283.1499938964844,33382.2265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844295501708984,1.0,0.0,0.0,3.545668363571167,3.5456907749176025,8.388600463149487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.84423828125,0.0,1401.1358642578125,1895.4371337890625,0.0,2330.000244140625,0.8791730403900146,1.0,0.0,3.0,1.0,0.0
12306960,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.135986328125,0.8517277836799622,0.4001841247081756,0.3622953593730926,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.135986328125,0.83885657787323,0.3816316127777099,0.363712877035141,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.135986328125,0.8435577154159546,0.3883372843265533,0.2734331786632538,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1360778808594,0.7849435210227966,0.3104023039340973,0.2968011796474457,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13623046875,0.7133673429489136,0.229482352733612,1.0469073057174685,286.1359558105469,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2794494628906,286.13525390625,1.0,0.5449960231781006,1.0,1.0,0.0,1.0,-2.81308650970459,2.813080310821533,6.154688890092075e-06,2.075673341751098,0.9169790744781494,0.9169790744781494,0.0,148.72044372558594,166.0,28880.0625,0.0,1985.1141357421875,1.0,283.14990234375,285.0865783691406,291.52001953125,293.4169006347656,293.1499938964844,293.1499938964844,283.1499938964844,33179.9375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886292338371277,1.0,0.0,0.0,3.5661723613739014,3.566195011138916,8.485900480081909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.49609375,0.0,1421.2750244140625,1895.4371337890625,0.0,2367.9521484375,0.8865944743156433,1.0,0.0,3.0,1.0,0.0
12307020,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10223388671875,0.8445433974266052,0.4005378484725952,0.3629500865936279,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1022644042969,0.8330149054527283,0.383552223443985,0.3658568263053894,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10223388671875,0.8370705246925354,0.3894377946853637,0.2744550406932831,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.7789841890335083,0.3119166493415832,0.2985566854476928,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10272216796875,0.7078113555908203,0.2303841114044189,1.0524753332138062,286.1022033691406,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.27447509765625,286.10076904296875,1.0,0.5498882532119751,1.0,1.0,0.0,1.0,-2.826488971710205,2.8264827728271484,6.213575488800416e-06,2.085610628128052,0.9321174621582032,0.9321174621582032,0.0,155.03890991210938,154.0,28908.3125,0.0,2037.2728271484373,1.0,283.1499938964844,285.04949951171875,291.48095703125,293.3872985839844,293.1499938964844,293.1499938964844,283.04998779296875,33507.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949208617210388,1.0,0.0,0.0,3.641410112380981,3.641433477401733,8.84774237874808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.2255859375,0.0,1505.023681640625,1895.4371337890625,0.0,2425.08154296875,0.9032105207443236,1.0,0.0,3.0,1.0,0.0
12307080,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10223388671875,0.8445433974266052,0.4005378484725952,0.3629500865936279,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1022644042969,0.8330149054527283,0.383552223443985,0.3658568263053894,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10223388671875,0.8370705246925354,0.3894377946853637,0.2744550406932831,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.7789841890335083,0.3119166493415832,0.2985566854476928,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10272216796875,0.7078113555908203,0.2303841114044189,1.0524753332138062,286.1022033691406,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.27447509765625,286.10076904296875,1.0,0.5498882532119751,1.0,1.0,0.0,1.0,-2.826488971710205,2.8264827728271484,6.213575488800416e-06,2.085610628128052,0.9321174621582032,0.9321174621582032,0.0,155.03890991210938,154.0,28908.3125,0.0,2037.2728271484373,1.0,283.1499938964844,285.04949951171875,291.48095703125,293.3872985839844,293.1499938964844,293.1499938964844,283.04998779296875,33507.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949208617210388,1.0,0.0,0.0,3.641410112380981,3.641433477401733,8.84774237874808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.2255859375,0.0,1505.023681640625,1895.4371337890625,0.0,2425.08154296875,0.9032105207443236,1.0,0.0,3.0,1.0,0.0
12307140,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8460456132888794,0.400182694196701,0.3627617061138153,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.8355783820152283,0.3849142491817474,0.3672316670417785,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.8390700221061707,0.3899137079715729,0.2748683094978332,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881896972656,0.7815300822257996,0.3129386901855469,0.2995957434177398,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.7098755836486816,0.2308547496795654,1.054867386817932,285.9878234863281,284.95001220703125,296.1136474609375,288.420654296875,296.1151733398437,297.2652587890625,285.9855651855469,1.0,0.5497055649757385,1.0,1.0,0.0,1.0,-2.8325417041778564,2.8325355052948,6.240152288228273e-06,2.0900464057922363,0.9450789093971252,0.9450789093971252,0.0,153.95095825195312,142.0,29087.482421875,0.0,2041.9417724609373,1.0,283.0525817871094,284.92498779296875,291.4540710449219,293.3851318359375,293.1499938964844,293.1499938964844,282.75,34079.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030176162719727,1.0,0.0,0.0,3.719533443450928,3.719557762145996,9.231456488123512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.54248046875,0.0,1597.270751953125,1895.4371337890625,0.0,2499.046630859375,0.9195116758346558,1.0,0.0,3.0,1.0,0.0
12307200,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8460456132888794,0.400182694196701,0.3627617061138153,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.8355783820152283,0.3849142491817474,0.3672316670417785,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.8390700221061707,0.3899137079715729,0.2748683094978332,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881896972656,0.7815300822257996,0.3129386901855469,0.2995957434177398,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.7098755836486816,0.2308547496795654,1.054867386817932,285.9878234863281,284.95001220703125,296.1136474609375,288.420654296875,296.1151733398437,297.2652587890625,285.9855651855469,1.0,0.5497055649757385,1.0,1.0,0.0,1.0,-2.8325417041778564,2.8325355052948,6.240152288228273e-06,2.0900464057922363,0.9450789093971252,0.9450789093971252,0.0,153.95095825195312,142.0,29087.482421875,0.0,2041.9417724609373,1.0,283.0525817871094,284.92498779296875,291.4540710449219,293.3851318359375,293.1499938964844,293.1499938964844,282.75,34079.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030176162719727,1.0,0.0,0.0,3.719533443450928,3.719557762145996,9.231456488123512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.54248046875,0.0,1597.270751953125,1895.4371337890625,0.0,2499.046630859375,0.9195116758346558,1.0,0.0,3.0,1.0,0.0
12307260,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235107421875,0.8513167500495911,0.3984912633895874,0.3614137768745422,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235717773437,0.8419633507728577,0.3852770626544952,0.3676556944847107,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235717773437,0.8448542356491089,0.3892545402050018,0.2744986414909363,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239990234375,0.7878983616828918,0.3130964934825897,0.2997918128967285,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72479248046875,0.7151228785514832,0.2305969446897506,1.053771734237671,285.72344970703125,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2489013671875,285.7200012207031,1.0,0.5461507439613342,1.0,1.0,0.0,1.0,-2.829916477203369,2.8299102783203125,6.228494839888299e-06,2.088063955307007,0.9532761573791504,0.9532761573791504,0.0,149.1040802001953,130.0,29608.919921875,0.0,2014.2398681640625,1.0,282.7573547363281,284.6373291015625,291.4476928710937,293.4395751953125,293.1499938964844,293.1499938964844,282.45001220703125,34546.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185513019561768,1.0,0.0,0.0,3.774587631225586,3.774612665176392,9.506754850008292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.2744140625,0.0,1665.0015869140625,1895.4371337890625,0.0,2642.153076171875,0.9322113990783693,1.0,0.0,3.0,1.0,0.0
12307320,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235107421875,0.8513167500495911,0.3984912633895874,0.3614137768745422,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235717773437,0.8419633507728577,0.3852770626544952,0.3676556944847107,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235717773437,0.8448542356491089,0.3892545402050018,0.2744986414909363,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239990234375,0.7878983616828918,0.3130964934825897,0.2997918128967285,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72479248046875,0.7151228785514832,0.2305969446897506,1.053771734237671,285.72344970703125,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2489013671875,285.7200012207031,1.0,0.5461507439613342,1.0,1.0,0.0,1.0,-2.829916477203369,2.8299102783203125,6.228494839888299e-06,2.088063955307007,0.9532761573791504,0.9532761573791504,0.0,149.1040802001953,130.0,29608.919921875,0.0,2014.2398681640625,1.0,282.7573547363281,284.6373291015625,291.4476928710937,293.4395751953125,293.1499938964844,293.1499938964844,282.45001220703125,34546.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185513019561768,1.0,0.0,0.0,3.774587631225586,3.774612665176392,9.506754850008292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.2744140625,0.0,1665.0015869140625,1895.4371337890625,0.0,2642.153076171875,0.9322113990783693,1.0,0.0,3.0,1.0,0.0
12307380,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508972167969,0.8588272333145142,0.3958322405815124,0.358964055776596,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4509582519531,0.8506962656974792,0.3848074674606323,0.3671240210533142,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.450927734375,0.8529168963432312,0.3876851499080658,0.2733507454395294,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45135498046875,0.7964787483215332,0.3125129342079162,0.2991355657577514,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521789550781,0.7218297719955444,0.2296728491783142,1.0490761995315552,285.4508056640625,284.95001220703125,295.95587158203125,288.35992431640625,295.9574279785156,297.227294921875,285.4473876953125,1.0,0.54017174243927,1.0,1.0,0.0,1.0,-2.8185296058654785,2.818523406982422,6.178192052175291e-06,2.079528570175171,0.9577499628067015,0.9577499628067015,0.0,142.13365173339844,118.0,30041.5859375,0.0,1962.2310791015625,1.0,282.45709228515625,284.3446044921875,291.4055480957031,293.43212890625,293.1499938964844,293.1499938964844,282.1499938964844,34967.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311792612075806,1.0,0.0,0.0,3.813858985900879,3.8138844966888414,9.705603360998794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.8837890625,0.0,1715.1566162109375,1895.4371337890625,0.0,2759.426025390625,0.9413310885429382,1.0,0.0,3.0,1.0,0.0
12307440,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508972167969,0.8588272333145142,0.3958322405815124,0.358964055776596,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4509582519531,0.8506962656974792,0.3848074674606323,0.3671240210533142,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.450927734375,0.8529168963432312,0.3876851499080658,0.2733507454395294,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45135498046875,0.7964787483215332,0.3125129342079162,0.2991355657577514,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521789550781,0.7218297719955444,0.2296728491783142,1.0490761995315552,285.4508056640625,284.95001220703125,295.95587158203125,288.35992431640625,295.9574279785156,297.227294921875,285.4473876953125,1.0,0.54017174243927,1.0,1.0,0.0,1.0,-2.8185296058654785,2.818523406982422,6.178192052175291e-06,2.079528570175171,0.9577499628067015,0.9577499628067015,0.0,142.13365173339844,118.0,30041.5859375,0.0,1962.2310791015625,1.0,282.45709228515625,284.3446044921875,291.4055480957031,293.43212890625,293.1499938964844,293.1499938964844,282.1499938964844,34967.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311792612075806,1.0,0.0,0.0,3.813858985900879,3.8138844966888414,9.705603360998794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.8837890625,0.0,1715.1566162109375,1895.4371337890625,0.0,2759.426025390625,0.9413310885429382,1.0,0.0,3.0,1.0,0.0
12307500,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575378417969,0.8637257814407349,0.3943476378917694,0.3575852513313293,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577209472656,0.8561882972717285,0.3843916356563568,0.3666662275791168,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576904296875,0.8580628037452698,0.3867169916629791,0.2726334929466247,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592468261719,0.8017862439155579,0.3120557963848114,0.2986270487308502,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.7258849740028381,0.2290519773960113,1.045882225036621,285.2572326660156,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.2157897949219,285.2453918457031,1.0,0.536527156829834,1.0,1.0,0.0,1.0,-2.8110132217407227,2.811007261276245,6.145095085230423e-06,2.073892116546631,0.9579148292541504,0.9579148292541504,0.0,137.9891357421875,118.0,30549.306640625,0.0,1930.309326171875,1.0,282.1968688964844,284.1242980957031,291.4104919433594,293.52008056640625,293.1499938964844,293.1499938964844,282.1499938964844,35176.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387575149536133,1.0,0.0,0.0,3.828222513198853,3.828248262405396,9.778846106200945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.064453125,0.0,1734.1710205078125,1895.4371337890625,0.0,2830.108642578125,0.9446699619293212,1.0,0.0,3.0,1.0,0.0
12307560,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872863769531,0.8690678477287292,0.3927672207355499,0.3559991121292114,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18731689453125,0.8621664047241211,0.3838634192943573,0.3660178780555725,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18731689453125,0.8636702299118042,0.3856360912322998,0.2717648446559906,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18768310546875,0.8074567317962646,0.3114960491657257,0.2979519069194793,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884155273437,0.7301985621452332,0.2283322513103485,1.041995882987976,285.18719482421875,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.203857421875,285.18414306640625,1.0,0.5325092673301697,1.0,1.0,0.0,1.0,-2.801804304122925,2.801798105239868,6.104682142904494e-06,2.066994428634644,0.9587416648864746,0.9587416648864746,0.0,133.6261749267578,106.0,30472.84765625,0.0,1894.8350830078125,1.0,282.15692138671875,284.05841064453125,291.3583984375,293.4095153808594,293.1499938964844,293.1499938964844,281.8500061035156,35345.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400583267211914,1.0,0.0,0.0,3.8390238285064697,3.8390495777130127,9.83410586741229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.4306640625,0.0,1748.65673828125,1895.4371337890625,0.0,2842.26025390625,0.9472435712814332,1.0,0.0,3.0,1.0,0.0
12307620,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.882803201675415,0.3896467685699463,0.3528845906257629,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8771427273750305,0.3827449083328247,0.3646446764469147,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8778897523880005,0.3834507465362549,0.2700018882751465,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8206351399421692,0.3103122413158417,0.2965138554573059,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7409267425537109,0.2268129736185073,1.033672571182251,284.9502258300781,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1816711425781,284.9472351074219,1.0,0.5237168073654175,1.0,1.0,0.0,1.0,-2.782564163208008,2.782557964324951,6.020650289428886e-06,2.0525691509246826,0.956823706626892,0.956823706626892,0.0,123.96743774414062,94.0,31040.15625,0.0,1818.8521728515625,1.0,281.85675048828125,283.7867736816406,291.32244873046875,293.4038391113281,293.1499938964844,293.1499938964844,281.54998779296875,35675.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476386070251465,1.0,0.0,0.0,3.8519287109375,3.851954698562622,9.900331860990264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.63818359375,0.0,1767.078125,1895.4371337890625,0.0,2913.158203125,0.9503606557846068,1.0,0.0,3.0,1.0,0.0
12307680,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.882803201675415,0.3896467685699463,0.3528845906257629,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8771427273750305,0.3827449083328247,0.3646446764469147,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8778897523880005,0.3834507465362549,0.2700018882751465,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8206351399421692,0.3103122413158417,0.2965138554573059,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7409267425537109,0.2268129736185073,1.033672571182251,284.9502258300781,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1816711425781,284.9472351074219,1.0,0.5237168073654175,1.0,1.0,0.0,1.0,-2.782564163208008,2.782557964324951,6.020650289428886e-06,2.0525691509246826,0.956823706626892,0.956823706626892,0.0,123.96743774414062,94.0,31040.15625,0.0,1818.8521728515625,1.0,281.85675048828125,283.7867736816406,291.32244873046875,293.4038391113281,293.1499938964844,293.1499938964844,281.54998779296875,35675.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476386070251465,1.0,0.0,0.0,3.8519287109375,3.851954698562622,9.900331860990264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.63818359375,0.0,1767.078125,1895.4371337890625,0.0,2913.158203125,0.9503606557846068,1.0,0.0,3.0,1.0,0.0
12307740,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152099609375,0.9005364775657654,0.3864385783672333,0.3496832847595215,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152404785156,0.8962181806564331,0.3814913034439087,0.3631186783313751,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152404785156,0.8961678743362427,0.3811677992343902,0.2681543827056885,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.715576171875,0.8365723490715027,0.3090084493160248,0.2949341833591461,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162780761719,0.7548283934593201,0.2251825034618377,1.024687886238098,284.71514892578125,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1611022949219,284.7122802734375,1.0,0.5141603946685791,1.0,1.0,0.0,1.0,-2.761969566345215,2.7619636058807373,5.931375198997557e-06,2.037141799926758,0.9517833590507508,0.9517833590507508,0.0,113.56832885742188,82.0,31572.703125,0.0,1738.3358154296875,1.0,281.5566711425781,283.518798828125,291.2922668457031,293.405029296875,293.1499938964844,293.1499938964844,281.25,35988.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552494049072266,1.0,0.0,0.0,3.853247165679932,3.853273391723633,9.907111007123603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.04541015625,0.0,1771.1746826171875,1895.4371337890625,0.0,2984.4599609375,0.9508541226387024,1.0,0.0,3.0,1.0,0.0
12307800,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152099609375,0.9005364775657654,0.3864385783672333,0.3496832847595215,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152404785156,0.8962181806564331,0.3814913034439087,0.3631186783313751,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152404785156,0.8961678743362427,0.3811677992343902,0.2681543827056885,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.715576171875,0.8365723490715027,0.3090084493160248,0.2949341833591461,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162780761719,0.7548283934593201,0.2251825034618377,1.024687886238098,284.71514892578125,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1611022949219,284.7122802734375,1.0,0.5141603946685791,1.0,1.0,0.0,1.0,-2.761969566345215,2.7619636058807373,5.931375198997557e-06,2.037141799926758,0.9517833590507508,0.9517833590507508,0.0,113.56832885742188,82.0,31572.703125,0.0,1738.3358154296875,1.0,281.5566711425781,283.518798828125,291.2922668457031,293.405029296875,293.1499938964844,293.1499938964844,281.25,35988.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552494049072266,1.0,0.0,0.0,3.853247165679932,3.853273391723633,9.907111007123603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.04541015625,0.0,1771.1746826171875,1895.4371337890625,0.0,2984.4599609375,0.9508541226387024,1.0,0.0,3.0,1.0,0.0
12307860,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4903564453125,0.9247760772705078,0.3831571340560913,0.3463907241821289,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4903564453125,0.9215152263641356,0.3801322281360626,0.3614664077758789,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4903564453125,0.9205164313316344,0.3788026571273803,0.2662316560745239,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4906921386719,0.8569759726524353,0.3076142966747284,0.2932432293891907,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4913330078125,0.7730303406715393,0.2234777361154556,1.0152440071105957,284.4902648925781,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1423034667969,284.4875793457031,1.0,0.5040453672409058,1.0,1.0,0.0,1.0,-2.740337610244751,2.7403318881988525,5.838342985953204e-06,2.0209476947784424,0.9438201785087584,0.9438201785087584,0.0,102.72874450683594,70.0,32218.98828125,0.0,1655.3795166015625,1.0,281.2567443847656,283.2639465332031,291.2654724121094,293.4151611328125,293.1499938964844,293.1499938964844,280.95001220703125,36294.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632698655128479,1.0,0.0,0.0,3.84323787689209,3.843263864517212,9.855707503447777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.0546875,0.0,1761.29052734375,1895.4371337890625,0.0,3059.67529296875,0.9487929940223694,1.0,0.0,3.0,1.0,0.0
12307920,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4903564453125,0.9247760772705078,0.3831571340560913,0.3463907241821289,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4903564453125,0.9215152263641356,0.3801322281360626,0.3614664077758789,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4903564453125,0.9205164313316344,0.3788026571273803,0.2662316560745239,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4906921386719,0.8569759726524353,0.3076142966747284,0.2932432293891907,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4913330078125,0.7730303406715393,0.2234777361154556,1.0152440071105957,284.4902648925781,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1423034667969,284.4875793457031,1.0,0.5040453672409058,1.0,1.0,0.0,1.0,-2.740337610244751,2.7403318881988525,5.838342985953204e-06,2.0209476947784424,0.9438201785087584,0.9438201785087584,0.0,102.72874450683594,70.0,32218.98828125,0.0,1655.3795166015625,1.0,281.2567443847656,283.2639465332031,291.2654724121094,293.4151611328125,293.1499938964844,293.1499938964844,280.95001220703125,36294.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632698655128479,1.0,0.0,0.0,3.84323787689209,3.843263864517212,9.855707503447777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.0546875,0.0,1761.29052734375,1895.4371337890625,0.0,3059.67529296875,0.9487929940223694,1.0,0.0,3.0,1.0,0.0
12307980,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.26953125,0.9567669034004213,0.3798124492168426,0.3430348038673401,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.26953125,0.9553351998329164,0.378685712814331,0.3597217202186584,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2695617675781,0.95346862077713,0.3763643205165863,0.2642521560192108,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2698669433594,0.8842848539352417,0.3061474561691284,0.2914731204509735,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2705078125,0.7971535325050354,0.2217206954956054,1.0055079460144043,284.2694702148437,284.95001220703125,295.5662536621094,288.2121276855469,295.5678100585937,297.12530517578125,284.2668762207031,1.0,0.4935037195682525,1.0,1.0,0.0,1.0,-2.7180047035217285,2.717998743057251,5.74309387957328e-06,2.004242181777954,0.9329460263252258,0.9329460263252258,0.0,91.6162338256836,88.0,32853.390625,0.0,1571.4046630859375,1.0,280.9569702148437,283.014892578125,291.2396545410156,293.427978515625,293.1499938964844,293.1499938964844,280.6499938964844,36610.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719080686569214,1.0,0.0,0.0,3.8215839862823486,3.821609973907471,9.744961744218017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.6142578125,0.0,1737.3585205078125,1895.4371337890625,0.0,3140.708740234375,0.944121778011322,1.0,0.0,3.0,1.0,0.0
