time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308040,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.26953125,0.9567669034004213,0.3798124492168426,0.3430348038673401,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.26953125,0.9553351998329164,0.378685712814331,0.3597217202186584,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2695617675781,0.95346862077713,0.3763643205165863,0.2642521560192108,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2698669433594,0.8842848539352417,0.3061474561691284,0.2914731204509735,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2705078125,0.7971535325050354,0.2217206954956054,1.0055079460144043,284.2694702148437,284.95001220703125,295.5662536621094,288.2121276855469,295.5678100585937,297.12530517578125,284.2668762207031,1.0,0.4935037195682525,1.0,1.0,0.0,1.0,-2.7180047035217285,2.717998743057251,5.74309387957328e-06,2.004242181777954,0.9329460263252258,0.9329460263252258,0.0,91.6162338256836,88.0,32853.390625,0.0,1571.4046630859375,1.0,280.9569702148437,283.014892578125,291.2396545410156,293.427978515625,293.1499938964844,293.1499938964844,280.6499938964844,36610.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719080686569214,1.0,0.0,0.0,3.8215839862823486,3.821609973907471,9.744961744218017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.6142578125,0.0,1737.3585205078125,1895.4371337890625,0.0,3140.708740234375,0.944121778011322,1.0,0.0,3.0,1.0,0.0
12308100,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1128845214844,0.9583032131195068,0.3781260251998901,0.3415477275848388,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1129150390625,0.9576998949050904,0.377940833568573,0.3590258359909057,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1129455566406,0.9554097056388856,0.3751275241374969,0.263399600982666,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1142578125,0.8862320184707642,0.3053959310054779,0.2907630801200866,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1170959472656,0.7984806895256042,0.2208305299282074,1.001469969749451,284.112548828125,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.1175537109375,284.10205078125,1.0,0.4920308291912079,1.0,1.0,0.0,1.0,-2.7086477279663086,2.70864200592041,5.703313490812434e-06,1.997189998626709,0.9258437156677246,0.9258437156677246,0.0,90.47550964355467,88.0,33581.26953125,0.0,1552.847900390625,1.0,280.6970520019531,282.82354736328125,291.2538757324219,293.5340270996094,293.1499938964844,293.1499938964844,280.6499938964844,36789.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788847923278809,1.0,0.0,0.0,3.806275606155396,3.8063013553619385,9.66704533311713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.4248046875,0.0,1720.246337890625,1895.4371337890625,0.0,3206.128173828125,0.9407633543014526,1.0,0.0,3.0,1.0,0.0
12308160,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0543212890625,0.9500638842582704,0.3763554096221924,0.3400222361087799,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0543212890625,0.9503269791603088,0.3771236538887024,0.3583290874958038,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0543212890625,0.947496235370636,0.3738144338130951,0.2625375092029571,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0545959472656,0.8796514868736267,0.3045793175697326,0.290069043636322,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0551452636719,0.7921157479286194,0.2198837399482727,0.9976065158843994,284.0542297363281,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,297.10955810546875,284.05206298828125,1.0,0.4920048713684082,1.0,1.0,0.0,1.0,-2.6994645595550537,2.699458837509156,5.664494437951362e-06,1.990312099456787,0.9192395210266112,0.9192395210266112,0.0,92.0041046142578,106.0,33486.1328125,0.0,1546.9356689453125,1.0,280.65692138671875,282.7727966308594,291.2126770019531,293.4391784667969,293.1499938964844,293.1499938964844,280.3500061035156,36950.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806285858154297,1.0,0.0,0.0,3.7873783111572266,3.7874038219451904,9.571294867782854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.1591796875,0.0,1698.8292236328125,1895.4371337890625,0.0,3222.47119140625,0.9366559982299804,1.0,0.0,3.0,1.0,0.0
12308220,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84637451171875,0.9183379411697388,0.3727329671382904,0.3371371030807495,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.84637451171875,0.9203844666481018,0.3753961026668548,0.3570747971534729,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84637451171875,0.9165960550308228,0.3710981011390686,0.2609241604804992,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8466186523437,0.8552502989768982,0.3028537631034851,0.2888123989105224,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8471374511719,0.7689681649208069,0.2179010510444641,0.9904685020446776,283.8463134765625,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.0940856933594,283.8443603515625,1.0,0.4952711760997772,1.0,1.0,0.0,1.0,-2.682464838027954,2.682459115982056,5.593005425907904e-06,1.9775903224945068,0.9028158187866212,0.9028158187866212,0.0,99.7726058959961,124.0,34097.84375,0.0,1558.655029296875,1.0,280.3573303222656,282.5391540527344,291.18524169921875,293.4491577148437,293.1499938964844,293.1499938964844,280.04998779296875,37325.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891708850860596,1.0,0.0,0.0,3.739291906356812,3.739316940307617,9.329792760581768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.5537109375,0.0,1644.961181640625,1895.4371337890625,0.0,3302.45263671875,0.9261204600334167,1.0,0.0,3.0,1.0,0.0
12308280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84637451171875,0.9183379411697388,0.3727329671382904,0.3371371030807495,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.84637451171875,0.9203844666481018,0.3753961026668548,0.3570747971534729,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84637451171875,0.9165960550308228,0.3710981011390686,0.2609241604804992,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8466186523437,0.8552502989768982,0.3028537631034851,0.2888123989105224,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8471374511719,0.7689681649208069,0.2179010510444641,0.9904685020446776,283.8463134765625,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.0940856933594,283.8443603515625,1.0,0.4952711760997772,1.0,1.0,0.0,1.0,-2.682464838027954,2.682459115982056,5.593005425907904e-06,1.9775903224945068,0.9028158187866212,0.9028158187866212,0.0,99.7726058959961,124.0,34097.84375,0.0,1558.655029296875,1.0,280.3573303222656,282.5391540527344,291.18524169921875,293.4491577148437,293.1499938964844,293.1499938964844,280.04998779296875,37325.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891708850860596,1.0,0.0,0.0,3.739291906356812,3.739316940307617,9.329792760581768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.5537109375,0.0,1644.961181640625,1895.4371337890625,0.0,3302.45263671875,0.9261204600334167,1.0,0.0,3.0,1.0,0.0
12308340,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6885070800781,0.8990340828895569,0.37070032954216,0.3356218039989471,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6884765625,0.9016567468643188,0.3743954002857208,0.3564344942569732,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68853759765625,0.8978965878486633,0.3695570826530456,0.2600793242454529,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6896057128906,0.8399860262870789,0.3018546998500824,0.2881659865379333,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6920166015625,0.7544465065002441,0.2167626619338989,0.9867323637008668,283.6882019042969,284.95001220703125,295.3812255859375,288.14337158203125,295.3826904296875,297.0860290527344,283.67950439453125,1.0,0.4983681440353393,1.0,1.0,0.0,1.0,-2.673593759536743,2.673588275909424,5.555897587328218e-06,1.9709596633911133,0.8921071290969849,0.8921071290969849,0.0,105.90779876708984,124.0,34876.3046875,0.0,1574.1829833984375,1.0,280.0912170410156,282.3540954589844,291.1971130371094,293.5476989746094,293.1499938964844,293.1499938964844,280.04998779296875,37569.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963606953620911,1.0,0.0,0.0,3.706503629684448,3.706528425216675,9.16689259611303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.7578125,0.0,1608.8707275390625,1895.4371337890625,0.0,3369.637451171875,0.9189115762710572,1.0,0.0,3.0,1.0,0.0
12308400,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6448669433594,0.8836191892623901,0.3689790964126587,0.3342861533164978,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.64483642578125,0.8868903517723083,0.3735233247280121,0.3558446764945984,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6448669433594,0.8828410506248474,0.3682395219802856,0.2593301236629486,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.64508056640625,0.8273761868476868,0.3009864687919616,0.2875837087631225,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6455383300781,0.742572546005249,0.2157815247774124,0.9834882616996764,283.6448059082031,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.0792541503906,283.6430969238281,1.0,0.5013809204101562,1.0,1.0,0.0,1.0,-2.66578221321106,2.66577672958374,5.523339495994151e-06,1.9651278257369995,0.8837569355964661,0.8837569355964661,0.0,111.76526641845705,142.0,34761.109375,0.0,1589.830078125,1.0,280.05780029296875,282.3202209472656,291.1597595214844,293.4633178710937,293.1499938964844,293.1499938964844,280.3500061035156,37748.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976532816886902,1.0,0.0,0.0,3.675471305847168,3.675495862960816,9.014037800625374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.91943359375,0.0,1574.867431640625,1895.4371337890625,0.0,3381.699462890625,0.9121349453926086,1.0,0.0,3.0,1.0,0.0
12308460,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8260192871094,0.8550843596458435,0.3669846355915069,0.3324967622756958,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8260192871094,0.8592700362205505,0.3729078471660614,0.3553958833217621,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8260192871094,0.8548511266708374,0.366798996925354,0.2583921551704407,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8257751464844,0.8024537563323975,0.3001384437084198,0.2869895994663238,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8252258300781,0.7204403281211853,0.2144261002540588,0.9787549376487732,283.8260803222656,284.95001220703125,295.2804260253906,288.106689453125,295.28192138671875,297.07568359375,283.8280029296875,1.0,0.5094518065452576,1.0,1.0,0.0,1.0,-2.6555521488189697,2.6555466651916504,5.480558229464805e-06,1.957343935966492,0.8701989054679871,0.8701989054679871,0.0,125.46530151367188,160.0,33387.42578125,-0.0,1637.46875,1.0,280.34210205078125,282.54803466796875,291.0275573730469,293.1789855957031,293.1499938964844,293.1499938964844,280.6499938964844,37772.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772200345993042,1.0,0.0,0.0,3.608527183532715,3.608551263809204,8.688669481671241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.08935546875,0.0,1500.6258544921875,1895.4371337890625,0.0,3190.52294921875,0.8972694277763367,1.0,0.0,3.0,1.0,0.0
12308520,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8260192871094,0.8550843596458435,0.3669846355915069,0.3324967622756958,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8260192871094,0.8592700362205505,0.3729078471660614,0.3553958833217621,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8260192871094,0.8548511266708374,0.366798996925354,0.2583921551704407,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8257751464844,0.8024537563323975,0.3001384437084198,0.2869895994663238,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8252258300781,0.7204403281211853,0.2144261002540588,0.9787549376487732,283.8260803222656,284.95001220703125,295.2804260253906,288.106689453125,295.28192138671875,297.07568359375,283.8280029296875,1.0,0.5094518065452576,1.0,1.0,0.0,1.0,-2.6555521488189697,2.6555466651916504,5.480558229464805e-06,1.957343935966492,0.8701989054679871,0.8701989054679871,0.0,125.46530151367188,160.0,33387.42578125,-0.0,1637.46875,1.0,280.34210205078125,282.54803466796875,291.0275573730469,293.1789855957031,293.1499938964844,293.1499938964844,280.6499938964844,37772.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772200345993042,1.0,0.0,0.0,3.608527183532715,3.608551263809204,8.688669481671241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.08935546875,0.0,1500.6258544921875,1895.4371337890625,0.0,3190.52294921875,0.8972694277763367,1.0,0.0,3.0,1.0,0.0
12308580,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0311889648437,0.8335962891578674,0.3664415180683136,0.3323007225990295,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0312194824219,0.8383508324623108,0.3735930323600769,0.3563494384288788,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0311889648437,0.833699107170105,0.3667120635509491,0.2585583925247192,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0309143066406,0.7814503908157349,0.3003932535648346,0.2875741422176361,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0302734375,0.7013596296310425,0.214009553194046,0.9786429405212402,284.0312805175781,284.95001220703125,295.2087707519531,288.0813293457031,295.2102966308594,297.08355712890625,284.0335998535156,1.0,0.5193367004394531,1.0,1.0,0.0,1.0,-2.6572210788726807,2.6572155952453613,5.487247562996345e-06,1.958472490310669,0.8595985174179077,0.8595985174179077,0.0,139.7919464111328,148.0,32157.451171875,-0.0,1704.7484130859375,1.0,280.6411437988281,282.8034362792969,290.9820556640625,293.0345153808594,293.1499938964844,293.1499938964844,280.95001220703125,37637.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534670472145081,1.0,0.0,0.0,3.546503782272339,3.546527147293091,8.392553922931256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.6640625,0.0,1432.9447021484375,1895.4371337890625,0.0,2967.754150390625,0.8833953738212585,1.0,0.0,3.0,1.0,0.0
12308640,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0311889648437,0.8335962891578674,0.3664415180683136,0.3323007225990295,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0312194824219,0.8383508324623108,0.3735930323600769,0.3563494384288788,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0311889648437,0.833699107170105,0.3667120635509491,0.2585583925247192,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0309143066406,0.7814503908157349,0.3003932535648346,0.2875741422176361,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0302734375,0.7013596296310425,0.214009553194046,0.9786429405212402,284.0312805175781,284.95001220703125,295.2087707519531,288.0813293457031,295.2102966308594,297.08355712890625,284.0335998535156,1.0,0.5193367004394531,1.0,1.0,0.0,1.0,-2.6572210788726807,2.6572155952453613,5.487247562996345e-06,1.958472490310669,0.8595985174179077,0.8595985174179077,0.0,139.7919464111328,148.0,32157.451171875,-0.0,1704.7484130859375,1.0,280.6411437988281,282.8034362792969,290.9820556640625,293.0345153808594,293.1499938964844,293.1499938964844,280.95001220703125,37637.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534670472145081,1.0,0.0,0.0,3.546503782272339,3.546527147293091,8.392553922931256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.6640625,0.0,1432.9447021484375,1895.4371337890625,0.0,2967.754150390625,0.8833953738212585,1.0,0.0,3.0,1.0,0.0
12308700,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1761169433594,0.8298361301422119,0.366412341594696,0.3322828114032745,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1762084960937,0.8349889516830444,0.3742003440856933,0.3569356501102447,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1761169433594,0.8301099538803101,0.3669251203536987,0.258716732263565,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.17486572265625,0.7779439091682434,0.3007533550262451,0.2879413664340973,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1719055175781,0.6978245377540588,0.2140187323093414,0.9788597226142884,284.1764831542969,284.95001220703125,295.1722106933594,288.0685729980469,295.1737670898437,297.0893859863281,284.1869812011719,1.0,0.5209189057350159,1.0,1.0,0.0,1.0,-2.65879774093628,2.65879225730896,5.493813659995794e-06,1.959661602973938,0.8558393716812134,0.8558393716812134,0.0,142.69973754882812,148.0,31185.7890625,-0.0,1720.2154541015625,1.0,280.8955078125,282.99273681640625,290.94683837890625,292.89068603515625,293.1499938964844,293.1499938964844,280.95001220703125,37518.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401980996131897,1.0,0.0,0.0,3.518197059631348,3.5182201862335205,8.259117407760641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.95654296875,0.0,1402.3638916015625,1895.4371337890625,0.0,2843.56591796875,0.8770706057548523,1.0,0.0,3.0,1.0,0.0
12308760,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2348327636719,0.8295689821243286,0.3665682673454284,0.3323960304260254,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23486328125,0.8351402878761292,0.3749878704547882,0.3576349318027496,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2348327636719,0.8300004005432129,0.367318719625473,0.2589631974697113,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2345886230469,0.7779946327209473,0.3012745678424835,0.2883934378623962,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339782714844,0.6976150274276733,0.214179441332817,0.9793800115585328,284.2348937988281,284.95001220703125,295.1352233886719,288.0557861328125,295.1368103027344,297.0967102050781,284.237060546875,1.0,0.521312952041626,1.0,1.0,0.0,1.0,-2.6612372398376465,2.661231756210327,5.503896773007e-06,1.961459279060364,0.8517051935195923,0.8517051935195923,0.0,143.0540771484375,136.0,30980.84375,-0.0,1725.3819580078125,1.0,280.940673828125,283.0559387207031,290.96759033203125,292.942626953125,293.1499938964844,293.1499938964844,281.25,37410.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327321410179138,1.0,0.0,0.0,3.492784023284912,3.4928066730499268,8.140231102515827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.005859375,0.0,1375.2874755859375,1895.4371337890625,0.0,2773.8935546875,0.8713129758834839,1.0,0.0,3.0,1.0,0.0
12308820,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4333801269531,0.8348474502563477,0.3671571910381317,0.3326825797557831,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.43341064453125,0.8413854241371155,0.3768663108348846,0.3591445982456207,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4333801269531,0.835624635219574,0.3683980703353882,0.259524941444397,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4331359863281,0.7841145396232605,0.3025984466075897,0.2893919050693512,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4325561523437,0.7028433680534363,0.2147840112447738,0.9809140563011168,284.4334411621094,284.95001220703125,295.0600280761719,288.030029296875,295.0616149902344,297.113037109375,284.4355163574219,1.0,0.5194459557533264,1.0,1.0,0.0,1.0,-2.66711163520813,2.6671059131622314,5.52825895283604e-06,1.9658098220825195,0.8464173078536987,0.8464173078536987,0.0,139.40304565429688,124.0,29834.23046875,-0.0,1717.37744140625,1.0,281.2400817871094,283.30255126953125,290.954345703125,292.8597717285156,293.1499938964844,293.1499938964844,281.54998779296875,37126.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147271871566772,1.0,0.0,0.0,3.44959044456482,3.449612855911255,7.940144541862537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.30419921875,0.0,1329.3917236328125,1895.4371337890625,0.0,2606.791748046875,0.8615297079086304,1.0,0.0,3.0,1.0,0.0
12308880,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4333801269531,0.8348474502563477,0.3671571910381317,0.3326825797557831,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.43341064453125,0.8413854241371155,0.3768663108348846,0.3591445982456207,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4333801269531,0.835624635219574,0.3683980703353882,0.259524941444397,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4331359863281,0.7841145396232605,0.3025984466075897,0.2893919050693512,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4325561523437,0.7028433680534363,0.2147840112447738,0.9809140563011168,284.4334411621094,284.95001220703125,295.0600280761719,288.030029296875,295.0616149902344,297.113037109375,284.4355163574219,1.0,0.5194459557533264,1.0,1.0,0.0,1.0,-2.66711163520813,2.6671059131622314,5.52825895283604e-06,1.9658098220825195,0.8464173078536987,0.8464173078536987,0.0,139.40304565429688,124.0,29834.23046875,-0.0,1717.37744140625,1.0,281.2400817871094,283.30255126953125,290.954345703125,292.8597717285156,293.1499938964844,293.1499938964844,281.54998779296875,37126.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147271871566772,1.0,0.0,0.0,3.44959044456482,3.449612855911255,7.940144541862537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.30419921875,0.0,1329.3917236328125,1895.4371337890625,0.0,2606.791748046875,0.8615297079086304,1.0,0.0,3.0,1.0,0.0
12308940,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285705566406,0.8461581468582153,0.3680884838104248,0.3331525921821594,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62860107421875,0.8538807034492493,0.3790991604328155,0.3608615398406982,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285705566406,0.8473219871520996,0.3698266744613647,0.2602351903915405,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283264160156,0.7963934540748596,0.3042474091053009,0.2905691564083099,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.7135403752326965,0.2157066315412521,0.983273446559906,284.6286315917969,284.95001220703125,294.9833374023437,288.00408935546875,294.9849548339844,297.1308898925781,284.6308288574219,1.0,0.5154164433479309,1.0,1.0,0.0,1.0,-2.674840450286865,2.674834728240967,5.5604282351851e-06,1.9715505838394165,0.843698263168335,0.843698263168335,0.0,132.0115203857422,112.0,28739.1953125,-0.0,1694.98193359375,1.0,281.5397033691406,283.5450744628906,290.9353332519531,292.7748413085937,293.1499938964844,293.1499938964844,281.8500061035156,36807.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798105776309967,1.0,0.0,0.0,3.4183332920074463,3.418355226516724,7.796902536938433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.4140625,0.0,1296.03955078125,1895.4371337890625,0.0,2454.119384765625,0.8543631434440613,1.0,0.0,3.0,1.0,0.0
12309000,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285705566406,0.8461581468582153,0.3680884838104248,0.3331525921821594,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62860107421875,0.8538807034492493,0.3790991604328155,0.3608615398406982,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285705566406,0.8473219871520996,0.3698266744613647,0.2602351903915405,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283264160156,0.7963934540748596,0.3042474091053009,0.2905691564083099,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.7135403752326965,0.2157066315412521,0.983273446559906,284.6286315917969,284.95001220703125,294.9833374023437,288.00408935546875,294.9849548339844,297.1308898925781,284.6308288574219,1.0,0.5154164433479309,1.0,1.0,0.0,1.0,-2.674840450286865,2.674834728240967,5.5604282351851e-06,1.9715505838394165,0.843698263168335,0.843698263168335,0.0,132.0115203857422,112.0,28739.1953125,-0.0,1694.98193359375,1.0,281.5397033691406,283.5450744628906,290.9353332519531,292.7748413085937,293.1499938964844,293.1499938964844,281.8500061035156,36807.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798105776309967,1.0,0.0,0.0,3.4183332920074463,3.418355226516724,7.796902536938433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.4140625,0.0,1296.03955078125,1895.4371337890625,0.0,2454.119384765625,0.8543631434440613,1.0,0.0,3.0,1.0,0.0
12309060,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.8630662560462952,0.3693448603153229,0.3338311612606048,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.8722070455551147,0.3816508650779724,0.3627956211566925,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.8646758794784546,0.3715804815292358,0.2611075937747955,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.8136019110679626,0.3061819970607757,0.2919340431690216,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.727665364742279,0.2168939858675003,0.9864488840103148,284.8263854980469,284.95001220703125,294.90533447265625,287.9779357910156,294.906982421875,297.1494445800781,284.82818603515625,1.0,0.5102334022521973,1.0,1.0,0.0,1.0,-2.684481382369995,2.6844756603240967,5.600707027042517e-06,1.978720664978028,0.843646228313446,0.843646228313446,0.0,122.47217559814452,100.0,27805.70703125,-0.0,1665.387939453125,1.0,281.83941650390625,283.78973388671875,290.9154663085937,292.6969909667969,293.1499938964844,293.1499938964844,282.1499938964844,36461.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826095223426819,1.0,0.0,0.0,3.40013074874878,3.400152444839477,7.714086791565933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.8525390625,0.0,1275.753662109375,1895.4371337890625,0.0,2313.601318359375,0.850059449672699,1.0,0.0,3.0,1.0,0.0
12309120,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.8630662560462952,0.3693448603153229,0.3338311612606048,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.8722070455551147,0.3816508650779724,0.3627956211566925,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.8646758794784546,0.3715804815292358,0.2611075937747955,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.8136019110679626,0.3061819970607757,0.2919340431690216,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.727665364742279,0.2168939858675003,0.9864488840103148,284.8263854980469,284.95001220703125,294.90533447265625,287.9779357910156,294.906982421875,297.1494445800781,284.82818603515625,1.0,0.5102334022521973,1.0,1.0,0.0,1.0,-2.684481382369995,2.6844756603240967,5.600707027042517e-06,1.978720664978028,0.843646228313446,0.843646228313446,0.0,122.47217559814452,100.0,27805.70703125,-0.0,1665.387939453125,1.0,281.83941650390625,283.78973388671875,290.9154663085937,292.6969909667969,293.1499938964844,293.1499938964844,282.1499938964844,36461.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826095223426819,1.0,0.0,0.0,3.40013074874878,3.400152444839477,7.714086791565933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.8525390625,0.0,1275.753662109375,1895.4371337890625,0.0,2313.601318359375,0.850059449672699,1.0,0.0,3.0,1.0,0.0
12309180,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8862883448600769,0.3708687126636505,0.3347152471542358,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8969258069992065,0.3844704926013946,0.3649443686008453,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8883991241455078,0.3736173808574676,0.2621490061283111,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8345752358436584,0.308353990316391,0.2934843003749847,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7459855079650879,0.2182946950197219,0.9903993606567384,285.0193786621094,284.95001220703125,294.8262634277344,287.9515991210937,294.8279113769531,297.1680908203125,285.02099609375,1.0,0.50447678565979,1.0,1.0,0.0,1.0,-2.695984601974488,2.695978879928589,5.648980277328519e-06,1.987286925315857,0.8461338877677917,0.8461338877677917,0.0,111.70675659179688,88.0,26892.21875,-0.0,1632.611328125,1.0,282.1392822265625,284.0284423828125,290.8938293457031,292.6203918457031,293.1499938964844,293.1499938964844,282.45001220703125,36109.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768081784248352,1.0,0.0,0.0,3.3952252864837646,3.395246982574463,7.691844530199887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.4775390625,0.0,1268.52197265625,1895.4371337890625,0.0,2183.823486328125,0.8486891984939575,1.0,0.0,3.0,1.0,0.0
12309240,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8862883448600769,0.3708687126636505,0.3347152471542358,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8969258069992065,0.3844704926013946,0.3649443686008453,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8883991241455078,0.3736173808574676,0.2621490061283111,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8345752358436584,0.308353990316391,0.2934843003749847,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7459855079650879,0.2182946950197219,0.9903993606567384,285.0193786621094,284.95001220703125,294.8262634277344,287.9515991210937,294.8279113769531,297.1680908203125,285.02099609375,1.0,0.50447678565979,1.0,1.0,0.0,1.0,-2.695984601974488,2.695978879928589,5.648980277328519e-06,1.987286925315857,0.8461338877677917,0.8461338877677917,0.0,111.70675659179688,88.0,26892.21875,-0.0,1632.611328125,1.0,282.1392822265625,284.0284423828125,290.8938293457031,292.6203918457031,293.1499938964844,293.1499938964844,282.45001220703125,36109.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768081784248352,1.0,0.0,0.0,3.3952252864837646,3.395246982574463,7.691844530199887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.4775390625,0.0,1268.52197265625,1895.4371337890625,0.0,2183.823486328125,0.8486891984939575,1.0,0.0,3.0,1.0,0.0
12309300,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.9004798531532288,0.3717016577720642,0.3351825177669525,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.9122872352600098,0.3859550952911377,0.3660607933998108,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16326904296875,0.9028508067131042,0.3747121393680572,0.2627002000808716,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.8472275733947754,0.309505820274353,0.294297844171524,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.7573660016059875,0.2190529704093933,0.9925513863563538,285.1636657714844,284.95001220703125,294.786376953125,287.9383850097656,294.7880249023437,297.1772155761719,285.1751403808594,1.0,0.5014815330505371,1.0,1.0,0.0,1.0,-2.702112436294556,2.702106714248657,5.674793555954238e-06,1.991856336593628,0.8489291071891785,0.8489291071891785,0.0,106.08049011230467,88.0,26172.572265625,-0.0,1615.5279541015625,1.0,282.39129638671875,284.2098999023437,290.8542175292969,292.490234375,293.1499938964844,293.1499938964844,282.45001220703125,35917.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584463357925415,1.0,0.0,0.0,3.397498846054077,3.3975205421447754,7.702149673605163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.994140625,0.0,1269.4002685546875,1895.4371337890625,0.0,2098.958984375,0.8490846157073975,1.0,0.0,3.0,1.0,0.0
12309360,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.9182599186897278,0.3726891875267029,0.3358150422573089,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.9319041967391968,0.3875680267810821,0.3673102259635925,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.9212005734443665,0.3759463429450989,0.2633600533008575,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2238464355469,0.862490713596344,0.310766726732254,0.2952204048633575,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.7711330056190491,0.2198991477489471,0.9950917959213256,285.22412109375,284.95001220703125,294.74627685546875,287.92510986328125,294.7479248046875,297.18707275390625,285.225830078125,1.0,0.4984801113605499,1.0,1.0,0.0,1.0,-2.709326267242432,2.709320545196533,5.705233888875227e-06,1.9972240924835205,0.8514203429222107,0.8514203429222107,0.0,100.22296905517578,76.0,26107.51953125,-0.0,1598.84814453125,1.0,282.43927001953125,284.2685852050781,290.87127685546875,292.54815673828125,293.1499938964844,293.1499938964844,282.75,35744.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542080879211426,1.0,0.0,0.0,3.4039199352264404,3.4039416313171387,7.731290452284156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.15966796875,0.0,1274.45751953125,1895.4371337890625,0.0,2061.966552734375,0.8503221869468689,1.0,0.0,3.0,1.0,0.0
12309420,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44061279296875,0.9643524885177612,0.3749083280563354,0.3372377157211303,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4406433105469,0.977181315422058,0.3910136222839355,0.3699727654457092,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44061279296875,0.967436671257019,0.3786438703536987,0.2648044526576996,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404296875,0.902442455291748,0.313477873802185,0.2972078323364258,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8067607879638672,0.2217477113008499,1.0007431507110596,285.440673828125,284.95001220703125,294.6655578613281,287.8984069824219,294.667236328125,297.206298828125,285.4422302246094,1.0,0.4924850165843963,1.0,1.0,0.0,1.0,-2.725146770477295,2.7251410484313965,5.772304120910121e-06,2.0090086460113525,0.8597328066825867,0.8597328066825867,0.0,88.23370361328125,94.0,25443.361328125,-0.0,1565.9117431640625,1.0,282.739501953125,284.5106811523437,290.8518371582031,292.48699951171875,293.1499938964844,293.1499938964844,283.04998779296875,35371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417330145835876,1.0,0.0,0.0,3.4267404079437256,3.426762342453003,7.835301971681474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.5185546875,0.0,1294.2625732421875,1895.4371337890625,0.0,1954.3675537109373,0.8550849556922913,1.0,0.0,3.0,1.0,0.0
12309480,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44061279296875,0.9643524885177612,0.3749083280563354,0.3372377157211303,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4406433105469,0.977181315422058,0.3910136222839355,0.3699727654457092,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44061279296875,0.967436671257019,0.3786438703536987,0.2648044526576996,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404296875,0.902442455291748,0.313477873802185,0.2972078323364258,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8067607879638672,0.2217477113008499,1.0007431507110596,285.440673828125,284.95001220703125,294.6655578613281,287.8984069824219,294.667236328125,297.206298828125,285.4422302246094,1.0,0.4924850165843963,1.0,1.0,0.0,1.0,-2.725146770477295,2.7251410484313965,5.772304120910121e-06,2.0090086460113525,0.8597328066825867,0.8597328066825867,0.0,88.23370361328125,94.0,25443.361328125,-0.0,1565.9117431640625,1.0,282.739501953125,284.5106811523437,290.8518371582031,292.48699951171875,293.1499938964844,293.1499938964844,283.04998779296875,35371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417330145835876,1.0,0.0,0.0,3.4267404079437256,3.426762342453003,7.835301971681474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.5185546875,0.0,1294.2625732421875,1895.4371337890625,0.0,1954.3675537109373,0.8550849556922913,1.0,0.0,3.0,1.0,0.0
12309540,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65606689453125,0.9711979031562804,0.3774052858352661,0.3393664956092834,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6560974121094,0.9841859340667723,0.3947210013866424,0.3733505308628082,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65606689453125,0.9744969010353088,0.3816095292568207,0.2667846083641052,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558837890625,0.9102225303649902,0.3164121806621551,0.2998726069927215,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65545654296875,0.8130914568901062,0.2237755507230758,1.0094062089920044,285.6561279296875,284.95001220703125,294.5843505859375,287.8715515136719,294.58599853515625,297.2254638671875,285.6576232910156,1.0,0.4959979057312011,1.0,1.0,0.0,1.0,-2.747746706008911,2.7477409839630127,5.8686787269834895e-06,2.025785684585572,0.8709110021591187,0.8709110021591187,0.0,87.69367218017578,112.0,24829.419921875,-0.0,1595.8504638671875,1.0,283.0397644042969,284.75030517578125,290.8316345214844,292.4291381835937,293.1499938964844,293.1499938964844,283.1499938964844,35017.734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305840849876404,1.0,0.0,0.0,3.462838888168335,3.4628608226776123,8.001250080269529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.333984375,0.0,1327.7685546875,1895.4371337890625,0.0,1859.9654541015625,0.860828697681427,1.0,0.0,3.0,1.0,0.0
12309600,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65606689453125,0.9711979031562804,0.3774052858352661,0.3393664956092834,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6560974121094,0.9841859340667723,0.3947210013866424,0.3733505308628082,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65606689453125,0.9744969010353088,0.3816095292568207,0.2667846083641052,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558837890625,0.9102225303649902,0.3164121806621551,0.2998726069927215,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65545654296875,0.8130914568901062,0.2237755507230758,1.0094062089920044,285.6561279296875,284.95001220703125,294.5843505859375,287.8715515136719,294.58599853515625,297.2254638671875,285.6576232910156,1.0,0.4959979057312011,1.0,1.0,0.0,1.0,-2.747746706008911,2.7477409839630127,5.8686787269834895e-06,2.025785684585572,0.8709110021591187,0.8709110021591187,0.0,87.69367218017578,112.0,24829.419921875,-0.0,1595.8504638671875,1.0,283.0397644042969,284.75030517578125,290.8316345214844,292.4291381835937,293.1499938964844,293.1499938964844,283.1499938964844,35017.734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305840849876404,1.0,0.0,0.0,3.462838888168335,3.4628608226776123,8.001250080269529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.333984375,0.0,1327.7685546875,1895.4371337890625,0.0,1859.9654541015625,0.860828697681427,1.0,0.0,3.0,1.0,0.0
12309660,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308654785156,0.9492092728614808,0.3793118298053741,0.3415095806121826,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308959960937,0.9651105999946594,0.3980571925640106,0.3768838942050934,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308959960937,0.9534205198287964,0.3841346502304077,0.2688483893871307,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308654785156,0.8905026316642761,0.3190312087535858,0.3027161359786987,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308044433594,0.7960546612739563,0.2255496382713318,1.0190356969833374,285.7308959960937,284.95001220703125,294.5028076171875,287.84454345703125,294.50445556640625,297.23931884765625,285.73101806640625,1.0,0.5045099258422852,1.0,1.0,0.0,1.0,-2.772037982940674,2.7720320224761963,5.973392944724765e-06,2.0439341068267822,0.8819715976715088,0.8819715976715088,0.0,95.0651397705078,130.0,24628.9453125,-0.0,1666.100830078125,1.0,283.1465148925781,284.8339538574219,290.8517150878906,292.46258544921875,293.1499938964844,293.1499938964844,283.1499938964844,34467.1796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316545844078064,1.0,0.0,0.0,3.48720932006836,3.487231492996216,8.114267870951153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.87744140625,0.0,1348.5283203125,1895.4371337890625,0.0,1868.9532470703125,0.8644621968269348,1.0,0.0,3.0,1.0,0.0
12309720,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308654785156,0.9492092728614808,0.3793118298053741,0.3415095806121826,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308959960937,0.9651105999946594,0.3980571925640106,0.3768838942050934,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308959960937,0.9534205198287964,0.3841346502304077,0.2688483893871307,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308654785156,0.8905026316642761,0.3190312087535858,0.3027161359786987,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308044433594,0.7960546612739563,0.2255496382713318,1.0190356969833374,285.7308959960937,284.95001220703125,294.5028076171875,287.84454345703125,294.50445556640625,297.23931884765625,285.73101806640625,1.0,0.5045099258422852,1.0,1.0,0.0,1.0,-2.772037982940674,2.7720320224761963,5.973392944724765e-06,2.0439341068267822,0.8819715976715088,0.8819715976715088,0.0,95.0651397705078,130.0,24628.9453125,-0.0,1666.100830078125,1.0,283.1465148925781,284.8339538574219,290.8517150878906,292.46258544921875,293.1499938964844,293.1499938964844,283.1499938964844,34467.1796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316545844078064,1.0,0.0,0.0,3.48720932006836,3.487231492996216,8.114267870951153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.87744140625,0.0,1348.5283203125,1895.4371337890625,0.0,1868.9532470703125,0.8644621968269348,1.0,0.0,3.0,1.0,0.0
12309780,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265319824219,0.91224604845047,0.3802712261676788,0.3430165350437164,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265014648437,0.9302547574043274,0.4006870687007904,0.3799889981746673,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265319824219,0.9170785546302797,0.3858602941036224,0.2705302238464355,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265930175781,0.8610078692436218,0.3210291862487793,0.305211991071701,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72674560546875,0.7694449424743652,0.2267903387546539,1.0274196863174438,285.7265014648437,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.2450866699219,285.7259216308594,1.0,0.5156455039978027,1.0,1.0,0.0,1.0,-2.79267954826355,2.7926735877990723,6.0631928135990165e-06,2.059399127960205,0.8923250436782837,0.8923250436782837,0.0,107.50275421142578,148.0,24602.9375,-0.0,1756.1185302734375,1.0,283.14990234375,284.8326110839844,290.85211181640625,292.4848937988281,293.1499938964844,293.1499938964844,283.1499938964844,33726.58203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394150495529175,1.0,0.0,0.0,3.495919942855835,3.4959421157836914,8.154855777320336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.0087890625,0.0,1352.1162109375,1895.4371337890625,0.0,1934.598388671875,0.8652862310409546,1.0,0.0,3.0,1.0,0.0
12309840,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265319824219,0.91224604845047,0.3802712261676788,0.3430165350437164,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265014648437,0.9302547574043274,0.4006870687007904,0.3799889981746673,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265319824219,0.9170785546302797,0.3858602941036224,0.2705302238464355,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265930175781,0.8610078692436218,0.3210291862487793,0.305211991071701,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72674560546875,0.7694449424743652,0.2267903387546539,1.0274196863174438,285.7265014648437,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.2450866699219,285.7259216308594,1.0,0.5156455039978027,1.0,1.0,0.0,1.0,-2.79267954826355,2.7926735877990723,6.0631928135990165e-06,2.059399127960205,0.8923250436782837,0.8923250436782837,0.0,107.50275421142578,148.0,24602.9375,-0.0,1756.1185302734375,1.0,283.14990234375,284.8326110839844,290.85211181640625,292.4848937988281,293.1499938964844,293.1499938964844,283.1499938964844,33726.58203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394150495529175,1.0,0.0,0.0,3.495919942855835,3.4959421157836914,8.154855777320336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.0087890625,0.0,1352.1162109375,1895.4371337890625,0.0,1934.598388671875,0.8652862310409546,1.0,0.0,3.0,1.0,0.0
