time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309900,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242126464844,0.8949229121208191,0.3805095851421356,0.3435544669628143,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72418212890625,0.911702036857605,0.4018002450466156,0.3813701272010803,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72418212890625,0.8995232582092285,0.3865008950233459,0.2712259590625763,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242431640625,0.8465014100074768,0.3218417465686798,0.3063092529773712,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.756206750869751,0.2272349745035171,1.0309834480285645,285.72418212890625,284.95001220703125,294.3803100585937,287.8038024902344,294.3819274902344,297.2457275390625,285.72381591796875,1.0,0.5217126607894897,1.0,1.0,0.0,1.0,-2.801424503326416,2.8014185428619385,6.101447070250288e-06,2.0659546852111816,0.8974637389183044,0.8974637389183044,0.0,114.95157623291016,148.0,24567.19921875,-0.0,1805.055419921875,1.0,283.1499938964844,284.8332824707031,290.8365478515625,292.4725341796875,293.1499938964844,293.1499938964844,283.1499938964844,33170.328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426509857177734,1.0,0.0,0.0,3.488970994949341,3.488992929458618,8.122468102556013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.900390625,0.0,1341.0487060546875,1895.4371337890625,0.0,1962.217041015625,0.8657771944999695,1.0,0.0,3.0,1.0,0.0
12309960,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181091308594,0.8789578676223755,0.380655825138092,0.3440147936344147,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71807861328125,0.8956015110015869,0.4028272628784179,0.3826794624328613,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181091308594,0.8837412595748901,0.3870501220226288,0.2718633413314819,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181701660156,0.8331121206283569,0.3225707411766052,0.307338535785675,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182922363281,0.7439953088760376,0.2275934070348739,1.0342217683792114,285.71807861328125,284.95001220703125,294.3395080566406,287.7901611328125,294.3411560058594,297.2454528808594,285.717529296875,1.0,0.5279626250267029,1.0,1.0,0.0,1.0,-2.8094465732574463,2.8094406127929688,6.136647698440356e-06,2.071969747543335,0.9025237560272216,0.9025237560272216,0.0,122.92951202392578,166.0,24542.22265625,-0.0,1855.69287109375,1.0,283.1499938964844,284.8287658691406,290.816650390625,292.4537353515625,293.1499938964844,293.1499938964844,283.1499938964844,32889.453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449955940246582,1.0,0.0,0.0,3.495390176773072,3.4954121112823486,8.152383657034079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.60205078125,0.0,1345.576416015625,1895.4371337890625,0.0,1982.3150634765625,0.8699722290039062,1.0,0.0,3.0,1.0,0.0
12310020,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927185058594,0.8510329127311707,0.3806937038898468,0.3447417318820953,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69268798828125,0.8677206039428711,0.404647022485733,0.3851135671138763,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927185058594,0.8560122847557068,0.3879036009311676,0.272992879152298,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6928100585937,0.8089597821235657,0.3238052427768707,0.3092216849327087,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69305419921875,0.722642183303833,0.2280826866626739,1.039841890335083,285.69268798828125,284.95001220703125,294.2581787109375,287.7628479003906,294.2597961425781,297.24267578125,285.6916809082031,1.0,0.5407121181488037,1.0,1.0,0.0,1.0,-2.823621988296509,2.823615789413452,6.199123163241893e-06,2.082611560821533,0.9122533798217772,0.9122533798217772,0.0,139.96273803710938,184.0,24514.716796875,-0.0,1959.9959716796875,1.0,283.1499938964844,284.80377197265625,290.7757873535156,292.4117431640625,293.1499938964844,293.1499938964844,283.1499938964844,33090.3671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475634813308716,1.0,0.0,0.0,3.5457801818847656,3.545802593231201,8.389129675379081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.99609375,0.0,1399.1318359375,1895.4371337890625,0.0,2004.4095458984373,0.8818997740745544,1.0,0.0,3.0,1.0,0.0
12310080,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927185058594,0.8510329127311707,0.3806937038898468,0.3447417318820953,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69268798828125,0.8677206039428711,0.404647022485733,0.3851135671138763,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927185058594,0.8560122847557068,0.3879036009311676,0.272992879152298,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6928100585937,0.8089597821235657,0.3238052427768707,0.3092216849327087,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69305419921875,0.722642183303833,0.2280826866626739,1.039841890335083,285.69268798828125,284.95001220703125,294.2581787109375,287.7628479003906,294.2597961425781,297.24267578125,285.6916809082031,1.0,0.5407121181488037,1.0,1.0,0.0,1.0,-2.823621988296509,2.823615789413452,6.199123163241893e-06,2.082611560821533,0.9122533798217772,0.9122533798217772,0.0,139.96273803710938,184.0,24514.716796875,-0.0,1959.9959716796875,1.0,283.1499938964844,284.80377197265625,290.7757873535156,292.4117431640625,293.1499938964844,293.1499938964844,283.1499938964844,33090.3671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475634813308716,1.0,0.0,0.0,3.5457801818847656,3.545802593231201,8.389129675379081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.99609375,0.0,1399.1318359375,1895.4371337890625,0.0,2004.4095458984373,0.8818997740745544,1.0,0.0,3.0,1.0,0.0
12310140,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.66015625,0.8283385634422302,0.3804722130298614,0.3452516198158264,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600952148437,0.8449463844299316,0.4062123596668243,0.3873311877250671,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.8335142731666565,0.3885097205638885,0.2739617228507995,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602478027344,0.7866602540016174,0.3248078227043152,0.3109049201011657,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605529785156,0.7029778957366943,0.2283283472061157,1.0444689989089966,285.6600952148437,284.95001220703125,294.1772766113281,287.7354736328125,294.1788635253906,297.23785400390625,285.65887451171875,1.0,0.5534814596176147,1.0,1.0,0.0,1.0,-2.835649251937866,2.8356430530548096,6.252410003071418e-06,2.0916552543640137,0.9214950799942015,0.9214950799942015,0.0,157.8751983642578,172.0,24484.759765625,-0.0,2066.028564453125,1.0,283.1499938964844,284.7707824707031,290.73956298828125,292.3722229003906,293.1499938964844,293.1499938964844,283.04998779296875,33690.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74830162525177,1.0,0.0,0.0,3.614330768585205,3.614354133605957,8.71663985435589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.56787109375,0.0,1476.7373046875,1895.4371337890625,0.0,2010.776123046875,0.8972306251525879,1.0,0.0,3.0,1.0,0.0
12310200,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.66015625,0.8283385634422302,0.3804722130298614,0.3452516198158264,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600952148437,0.8449463844299316,0.4062123596668243,0.3873311877250671,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.8335142731666565,0.3885097205638885,0.2739617228507995,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602478027344,0.7866602540016174,0.3248078227043152,0.3109049201011657,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605529785156,0.7029778957366943,0.2283283472061157,1.0444689989089966,285.6600952148437,284.95001220703125,294.1772766113281,287.7354736328125,294.1788635253906,297.23785400390625,285.65887451171875,1.0,0.5534814596176147,1.0,1.0,0.0,1.0,-2.835649251937866,2.8356430530548096,6.252410003071418e-06,2.0916552543640137,0.9214950799942015,0.9214950799942015,0.0,157.8751983642578,172.0,24484.759765625,-0.0,2066.028564453125,1.0,283.1499938964844,284.7707824707031,290.73956298828125,292.3722229003906,293.1499938964844,293.1499938964844,283.04998779296875,33690.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74830162525177,1.0,0.0,0.0,3.614330768585205,3.614354133605957,8.71663985435589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.56787109375,0.0,1476.7373046875,1895.4371337890625,0.0,2010.776123046875,0.8972306251525879,1.0,0.0,3.0,1.0,0.0
12310260,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8214001059532166,0.3797284066677093,0.3449428975582123,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.838936984539032,0.4073030650615692,0.3887181282043457,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.8271154761314392,0.3886665105819702,0.274332582950592,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516357421875,0.7804569602012634,0.3254438638687134,0.3118337392807007,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.6967618465423584,0.2282416224479675,1.0455933809280396,285.5513610839844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986022949219,297.22979736328125,285.5493469238281,1.0,0.5569854378700256,1.0,1.0,0.0,1.0,-2.8398687839508057,2.839862585067749,6.2715016611036845e-06,2.094990491867065,0.9275104403495787,0.9275104403495787,0.0,163.89791870117188,160.0,24614.9921875,-0.0,2102.1630859375,1.0,283.0526733398437,284.6544494628906,290.7283020019531,292.38104248046875,293.1499938964844,293.1499938964844,282.75,34446.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537915706634521,1.0,0.0,0.0,3.679525852203369,3.6795496940612793,9.0339358393976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.5458984375,0.0,1554.547607421875,1895.4371337890625,0.0,2058.342529296875,0.9107397198677064,1.0,0.0,3.0,1.0,0.0
12310320,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8214001059532166,0.3797284066677093,0.3449428975582123,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.838936984539032,0.4073030650615692,0.3887181282043457,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.8271154761314392,0.3886665105819702,0.274332582950592,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516357421875,0.7804569602012634,0.3254438638687134,0.3118337392807007,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.6967618465423584,0.2282416224479675,1.0455933809280396,285.5513610839844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986022949219,297.22979736328125,285.5493469238281,1.0,0.5569854378700256,1.0,1.0,0.0,1.0,-2.8398687839508057,2.839862585067749,6.2715016611036845e-06,2.094990491867065,0.9275104403495787,0.9275104403495787,0.0,163.89791870117188,160.0,24614.9921875,-0.0,2102.1630859375,1.0,283.0526733398437,284.6544494628906,290.7283020019531,292.38104248046875,293.1499938964844,293.1499938964844,282.75,34446.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537915706634521,1.0,0.0,0.0,3.679525852203369,3.6795496940612793,9.0339358393976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.5458984375,0.0,1554.547607421875,1895.4371337890625,0.0,2058.342529296875,0.9107397198677064,1.0,0.0,3.0,1.0,0.0
12310380,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948608398437,0.8214223980903625,0.3778632283210754,0.3435314297676086,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29473876953125,0.8402785062789917,0.4074294567108154,0.3890638649463653,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.8278203010559082,0.3878470659255981,0.2739366590976715,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2951354980469,0.781627893447876,0.3253286480903625,0.31189826130867,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959899902344,0.6972101926803589,0.2275453805923462,1.0431114435195925,285.2947082519531,285.1141662597656,294.0176086425781,287.6806945800781,294.0191650390625,297.2145080566406,285.29156494140625,1.0,0.5554453730583191,1.0,1.0,0.0,1.0,-2.8352177143096924,2.8352112770080566,6.251327249628957e-06,2.091726541519165,0.9272010922431946,0.9272010922431946,0.0,162.78536987304688,148.0,25098.26953125,-0.0,2089.0400390625,1.0,282.7576904296875,284.3770751953125,290.7393493652344,292.4512634277344,293.1499938964844,293.1499938964844,282.45001220703125,35088.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698429822921753,1.0,0.0,0.0,3.715022325515747,3.7150468826293945,9.2090778025522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.12890625,0.0,1599.77685546875,1895.4371337890625,0.0,2199.444091796875,0.919151246547699,1.0,0.0,3.0,1.0,0.0
12310440,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948608398437,0.8214223980903625,0.3778632283210754,0.3435314297676086,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29473876953125,0.8402785062789917,0.4074294567108154,0.3890638649463653,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.8278203010559082,0.3878470659255981,0.2739366590976715,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2951354980469,0.781627893447876,0.3253286480903625,0.31189826130867,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959899902344,0.6972101926803589,0.2275453805923462,1.0431114435195925,285.2947082519531,285.1141662597656,294.0176086425781,287.6806945800781,294.0191650390625,297.2145080566406,285.29156494140625,1.0,0.5554453730583191,1.0,1.0,0.0,1.0,-2.8352177143096924,2.8352112770080566,6.251327249628957e-06,2.091726541519165,0.9272010922431946,0.9272010922431946,0.0,162.78536987304688,148.0,25098.26953125,-0.0,2089.0400390625,1.0,282.7576904296875,284.3770751953125,290.7393493652344,292.4512634277344,293.1499938964844,293.1499938964844,282.45001220703125,35088.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698429822921753,1.0,0.0,0.0,3.715022325515747,3.7150468826293945,9.2090778025522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.12890625,0.0,1599.77685546875,1895.4371337890625,0.0,2199.444091796875,0.919151246547699,1.0,0.0,3.0,1.0,0.0
12310500,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.82286137342453,0.3766168653964996,0.3424705862998962,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.8424637317657471,0.4071849584579468,0.3888771533966064,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.8296226263046265,0.3871276676654815,0.2734715044498443,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.7837234139442444,0.3250199854373932,0.3116284906864166,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.6987723112106323,0.2269854247570037,1.040613889694214,285.10693359375,285.1629333496094,293.978271484375,287.6670227050781,293.9798278808594,297.2049255371094,285.0946655273437,1.0,0.5533419847488403,1.0,1.0,0.0,1.0,-2.8298375606536865,2.829831123352051,6.227727681107353e-06,2.087806224822998,0.9245184659957886,0.9245184659957886,0.0,160.6324005126953,148.0,25602.982421875,-0.0,2069.73583984375,1.0,282.4993896484375,284.1640014648437,290.7562561035156,292.5555114746094,293.1499938964844,293.1499938964844,282.45001220703125,35403.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780337393283844,1.0,0.0,0.0,3.7245922088623047,3.7246170043945312,9.256584689865122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.91552734375,0.0,1613.194091796875,1895.4371337890625,0.0,2293.169921875,0.921478033065796,1.0,0.0,3.0,1.0,0.0
12310560,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8248056769371033,0.3751972019672394,0.3411234319210052,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8452339768409729,0.4067592620849609,0.3884161412715912,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8319607377052307,0.3862261176109314,0.2727966606616974,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.7863881587982178,0.3245578706264496,0.3111284673213959,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7008181810379028,0.226293534040451,1.0372122526168823,285.032958984375,285.2113342285156,293.9392395019531,287.65338134765625,293.9407958984375,297.1941833496094,285.0302734375,1.0,0.5505455136299133,1.0,1.0,0.0,1.0,-2.8221678733825684,2.822161674499512,6.194083653099369e-06,2.08218002319336,0.9220452904701232,0.9220452904701232,0.0,157.8140106201172,136.0,25517.78125,-0.0,2043.5428466796875,1.0,282.4575500488281,284.0972595214844,290.70562744140625,292.4530334472656,293.1499938964844,293.1499938964844,282.1499938964844,35678.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840775847434998,1.0,0.0,0.0,3.728516340255737,3.728541135787964,9.276099603994226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.55712890625,0.0,1619.8331298828125,1895.4371337890625,0.0,2326.826416015625,0.9225816130638124,1.0,0.0,3.0,1.0,0.0
12310620,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.8311232924461365,0.3723431825637817,0.338331401348114,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.8533776998519897,0.4057749509811401,0.38726806640625,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.8390924334526062,0.3843308985233307,0.271307110786438,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.7942196726799011,0.3235200047492981,0.3099204003810882,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089904785156,0.7070816159248352,0.2247980833053589,1.0294077396392822,284.8079528808594,285.3070068359375,293.8620910644531,287.6261291503906,293.8636169433594,297.1739196777344,284.8053894042969,1.0,0.5435126423835754,1.0,1.0,0.0,1.0,-2.80481481552124,2.804808616638184,6.1181781347841024e-06,2.0693929195404053,0.9129253625869752,0.9129253625869752,0.0,150.26290893554688,124.0,26112.162109375,-0.0,1979.1513671875,1.0,282.1576232910156,283.8381042480469,290.6652526855469,292.4461669921875,293.1499938964844,293.1499938964844,281.8500061035156,36216.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950685024261475,1.0,0.0,0.0,3.721978664398194,3.72200345993042,9.24359824239218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.0693359375,0.0,1616.3826904296875,1895.4371337890625,0.0,2426.42578125,0.9214789271354676,1.0,0.0,3.0,1.0,0.0
12310680,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.8311232924461365,0.3723431825637817,0.338331401348114,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.8533776998519897,0.4057749509811401,0.38726806640625,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.8390924334526062,0.3843308985233307,0.271307110786438,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.7942196726799011,0.3235200047492981,0.3099204003810882,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089904785156,0.7070816159248352,0.2247980833053589,1.0294077396392822,284.8079528808594,285.3070068359375,293.8620910644531,287.6261291503906,293.8636169433594,297.1739196777344,284.8053894042969,1.0,0.5435126423835754,1.0,1.0,0.0,1.0,-2.80481481552124,2.804808616638184,6.1181781347841024e-06,2.0693929195404053,0.9129253625869752,0.9129253625869752,0.0,150.26290893554688,124.0,26112.162109375,-0.0,1979.1513671875,1.0,282.1576232910156,283.8381042480469,290.6652526855469,292.4461669921875,293.1499938964844,293.1499938964844,281.8500061035156,36216.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950685024261475,1.0,0.0,0.0,3.721978664398194,3.72200345993042,9.24359824239218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.0693359375,0.0,1616.3826904296875,1895.4371337890625,0.0,2426.42578125,0.9214789271354676,1.0,0.0,3.0,1.0,0.0
12310740,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5871887207031,0.8402172327041626,0.3694065809249878,0.335412323474884,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5870666503906,0.8646363019943237,0.4046125113964081,0.3858830630779266,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5871276855469,0.8491320610046387,0.3823010623455047,0.2696741819381714,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5873718261719,0.8048800826072693,0.3223413527011871,0.3085080981254577,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5880432128906,0.7155139446258545,0.223194345831871,1.0207453966140747,284.5870361328125,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.15496826171875,284.58465576171875,1.0,0.5351517796516418,1.0,1.0,0.0,1.0,-2.7855753898620605,2.785569429397583,6.034530088072643e-06,2.055197238922119,0.8996466398239136,0.8996466398239136,0.0,141.05897521972656,112.0,26662.072265625,-0.0,1904.6754150390625,1.0,281.8577575683594,283.5854797363281,290.631103515625,292.4437255859375,293.1499938964844,293.1499938964844,281.54998779296875,36756.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046650290489197,1.0,0.0,0.0,3.695456504821777,3.695481300354004,9.112331440519484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.6630859375,0.0,1590.060791015625,1895.4371337890625,0.0,2514.15283203125,0.9159024953842164,1.0,0.0,3.0,1.0,0.0
12310800,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5871887207031,0.8402172327041626,0.3694065809249878,0.335412323474884,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5870666503906,0.8646363019943237,0.4046125113964081,0.3858830630779266,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5871276855469,0.8491320610046387,0.3823010623455047,0.2696741819381714,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5873718261719,0.8048800826072693,0.3223413527011871,0.3085080981254577,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5880432128906,0.7155139446258545,0.223194345831871,1.0207453966140747,284.5870361328125,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.15496826171875,284.58465576171875,1.0,0.5351517796516418,1.0,1.0,0.0,1.0,-2.7855753898620605,2.785569429397583,6.034530088072643e-06,2.055197238922119,0.8996466398239136,0.8996466398239136,0.0,141.05897521972656,112.0,26662.072265625,-0.0,1904.6754150390625,1.0,281.8577575683594,283.5854797363281,290.631103515625,292.4437255859375,293.1499938964844,293.1499938964844,281.54998779296875,36756.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046650290489197,1.0,0.0,0.0,3.695456504821777,3.695481300354004,9.112331440519484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.6630859375,0.0,1590.060791015625,1895.4371337890625,0.0,2514.15283203125,0.9159024953842164,1.0,0.0,3.0,1.0,0.0
12310860,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3802795410156,0.8521328568458557,0.3664159476757049,0.3323967754840851,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38018798828125,0.8790344595909119,0.403316468000412,0.3843212127685547,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3802490234375,0.8621628880500793,0.3801800608634949,0.2679391801357269,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3804626464844,0.8176478147506714,0.3210670053958893,0.3069551885128021,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.38104248046875,0.7255516648292542,0.2215396612882614,1.0116084814071655,284.38018798828125,285.4927978515625,293.7122497558594,287.57208251953125,293.7137451171875,297.1374816894531,284.37811279296875,1.0,0.5259230732917786,1.0,1.0,0.0,1.0,-2.765145063400269,2.76513934135437,5.946312739979476e-06,2.040112018585205,0.8825039267539978,0.8825039267539978,0.0,130.8767547607422,100.0,27313.677734375,-0.0,1824.7181396484373,1.0,281.5580444335937,283.3505554199219,290.6034240722656,292.4523620605469,293.1499938964844,293.1499938964844,281.8500061035156,37321.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140046000480652,1.0,0.0,0.0,3.647906064987183,3.647930383682251,8.879338224687672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.705078125,0.0,1540.7235107421875,1895.4371337890625,0.0,2600.119384765625,0.9056636691093444,1.0,0.0,3.0,1.0,0.0
12310920,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3802795410156,0.8521328568458557,0.3664159476757049,0.3323967754840851,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38018798828125,0.8790344595909119,0.403316468000412,0.3843212127685547,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3802490234375,0.8621628880500793,0.3801800608634949,0.2679391801357269,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3804626464844,0.8176478147506714,0.3210670053958893,0.3069551885128021,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.38104248046875,0.7255516648292542,0.2215396612882614,1.0116084814071655,284.38018798828125,285.4927978515625,293.7122497558594,287.57208251953125,293.7137451171875,297.1374816894531,284.37811279296875,1.0,0.5259230732917786,1.0,1.0,0.0,1.0,-2.765145063400269,2.76513934135437,5.946312739979476e-06,2.040112018585205,0.8825039267539978,0.8825039267539978,0.0,130.8767547607422,100.0,27313.677734375,-0.0,1824.7181396484373,1.0,281.5580444335937,283.3505554199219,290.6034240722656,292.4523620605469,293.1499938964844,293.1499938964844,281.8500061035156,37321.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140046000480652,1.0,0.0,0.0,3.647906064987183,3.647930383682251,8.879338224687672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.705078125,0.0,1540.7235107421875,1895.4371337890625,0.0,2600.119384765625,0.9056636691093444,1.0,0.0,3.0,1.0,0.0
12310980,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5453796386719,0.8704681396484375,0.3652052879333496,0.3303634524345398,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5454406738281,0.8998672366142273,0.4033386409282684,0.3834646046161651,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54541015625,0.8816477060317993,0.3795526325702667,0.2668188512325287,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5452575683594,0.8350266218185425,0.3208942711353302,0.3059836030006408,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5448303222656,0.739966094493866,0.2207409292459488,1.0045582056045532,284.54547119140625,285.5824584960937,293.63995361328125,287.5453796386719,293.64141845703125,297.1331481933594,284.5468139648437,1.0,0.5164463520050049,1.0,1.0,0.0,1.0,-2.75067400932312,2.7506680488586426,5.883989160793135e-06,2.0293142795562744,0.8694005012512207,0.8694005012512207,0.0,119.23260498046876,88.0,26000.021484375,-0.0,1747.979248046875,1.0,281.8419189453125,283.5684814453125,290.4486999511719,292.15411376953125,293.1499938964844,293.1499938964844,282.1499938964844,37501.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898126840591431,1.0,0.0,0.0,3.591638565063477,3.5916624069213867,8.607530617155135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.97607421875,0.0,1480.255615234375,1895.4371337890625,0.0,2378.673583984375,0.8932893872261047,1.0,0.0,3.0,1.0,0.0
12311040,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5453796386719,0.8704681396484375,0.3652052879333496,0.3303634524345398,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5454406738281,0.8998672366142273,0.4033386409282684,0.3834646046161651,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54541015625,0.8816477060317993,0.3795526325702667,0.2668188512325287,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5452575683594,0.8350266218185425,0.3208942711353302,0.3059836030006408,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5448303222656,0.739966094493866,0.2207409292459488,1.0045582056045532,284.54547119140625,285.5824584960937,293.63995361328125,287.5453796386719,293.64141845703125,297.1331481933594,284.5468139648437,1.0,0.5164463520050049,1.0,1.0,0.0,1.0,-2.75067400932312,2.7506680488586426,5.883989160793135e-06,2.0293142795562744,0.8694005012512207,0.8694005012512207,0.0,119.23260498046876,88.0,26000.021484375,-0.0,1747.979248046875,1.0,281.8419189453125,283.5684814453125,290.4486999511719,292.15411376953125,293.1499938964844,293.1499938964844,282.1499938964844,37501.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898126840591431,1.0,0.0,0.0,3.591638565063477,3.5916624069213867,8.607530617155135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.97607421875,0.0,1480.255615234375,1895.4371337890625,0.0,2378.673583984375,0.8932893872261047,1.0,0.0,3.0,1.0,0.0
12311100,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893005371094,0.8833717107772827,0.3652192056179046,0.3299490809440613,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898193359375,0.914526343345642,0.403886616230011,0.3835558593273163,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68951416015625,0.8950826525688171,0.3798214197158813,0.2666820287704468,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885070800781,0.8468512296676636,0.321275919675827,0.3059415817260742,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854553222656,0.7500612735748291,0.220742866396904,1.002765417098999,284.6898803710937,285.6263732910156,293.60455322265625,287.5321350097656,293.6059875488281,297.13592529296875,284.69976806640625,1.0,0.5118882060050964,1.0,1.0,0.0,1.0,-2.7479114532470703,2.7479054927825928,5.872143901797244e-06,2.0272605419158936,0.864105224609375,0.864105224609375,0.0,112.85529327392578,88.0,25096.064453125,-0.0,1713.9559326171875,1.0,282.0968322753906,283.75958251953125,290.3813781738281,291.9689636230469,293.1499938964844,293.1499938964844,282.1499938964844,37510.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719234228134155,1.0,0.0,0.0,3.5626485347747803,3.562671899795532,8.469138492728234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.556640625,0.0,1449.1744384765625,1895.4371337890625,0.0,2217.937744140625,0.8869003653526306,1.0,0.0,3.0,1.0,0.0
12311160,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74493408203125,0.8992059826850891,0.3655218183994293,0.3298917710781097,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450256347656,0.9335219264030457,0.404710054397583,0.3839766085147857,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449645996094,0.911784529685974,0.3803854882717132,0.2668090760707855,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.8615105152130127,0.3219062089920044,0.306186318397522,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442321777344,0.7627183794975281,0.2209740132093429,1.002142310142517,284.7450561523437,285.66961669921875,293.5696716308594,287.5189514160156,293.5710754394531,297.14129638671875,284.7468566894531,1.0,0.5075200200080872,1.0,1.0,0.0,1.0,-2.748042106628418,2.7480361461639404,5.872720976185519e-06,2.0273659229278564,0.8581085801124573,0.8581085801124573,0.0,106.2200927734375,76.0,24902.1015625,-0.0,1683.0655517578125,1.0,282.14111328125,283.82080078125,290.3912353515625,292.0006408691406,293.1499938964844,293.1499938964844,282.45001220703125,37524.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598325610160828,1.0,0.0,0.0,3.534316301345825,3.534339427947998,8.334971539625258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.11572265625,0.0,1419.2781982421875,1895.4371337890625,0.0,2111.1044921875,0.8805789351463318,1.0,0.0,3.0,1.0,0.0
12311220,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9430397748947144,0.36652871966362,0.3301595747470855,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9771013259887696,0.4067838191986084,0.3852551877498626,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9571914672851562,0.3819602131843567,0.2674026489257812,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8999571800231934,0.3235744833946228,0.3070929944515228,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7961785197257996,0.2218544483184814,1.002921223640442,284.9476928710937,285.7540588378906,293.5015563964844,287.4928283691406,293.5029296875,297.1552124023437,284.94970703125,1.0,0.4992647767066955,1.0,1.0,0.0,1.0,-2.752633810043335,2.7526278495788574,5.892527497053379e-06,2.0308337211608887,0.8484302163124084,0.8484302163124084,0.0,92.90135192871094,79.0,23864.47265625,-0.0,1627.3599853515625,1.0,282.4404602050781,284.0751953125,290.37945556640625,291.916259765625,293.1499938964844,293.1499938964844,282.75,37459.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335944771766663,1.0,0.0,0.0,3.479186534881592,3.4792091846466064,8.076975177573331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.90087890625,0.0,1361.7132568359375,1895.4371337890625,0.0,1885.282958984375,0.8683123588562012,1.0,0.0,3.0,1.0,0.0
12311280,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9430397748947144,0.36652871966362,0.3301595747470855,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9771013259887696,0.4067838191986084,0.3852551877498626,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9571914672851562,0.3819602131843567,0.2674026489257812,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8999571800231934,0.3235744833946228,0.3070929944515228,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7961785197257996,0.2218544483184814,1.002921223640442,284.9476928710937,285.7540588378906,293.5015563964844,287.4928283691406,293.5029296875,297.1552124023437,284.94970703125,1.0,0.4992647767066955,1.0,1.0,0.0,1.0,-2.752633810043335,2.7526278495788574,5.892527497053379e-06,2.0308337211608887,0.8484302163124084,0.8484302163124084,0.0,92.90135192871094,79.0,23864.47265625,-0.0,1627.3599853515625,1.0,282.4404602050781,284.0751953125,290.37945556640625,291.916259765625,293.1499938964844,293.1499938964844,282.75,37459.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335944771766663,1.0,0.0,0.0,3.479186534881592,3.4792091846466064,8.076975177573331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.90087890625,0.0,1361.7132568359375,1895.4371337890625,0.0,1885.282958984375,0.8683123588562012,1.0,0.0,3.0,1.0,0.0
12311340,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797790527344,0.9734452962875366,0.368028461933136,0.3311029076576233,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.9990000128746032,0.4093691110610962,0.3845926821231842,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798400878906,0.985684096813202,0.3840428590774536,0.2685401439666748,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795959472656,0.9317878484725952,0.32569620013237,0.3086868226528168,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.8207312822341919,0.2231886833906173,1.0069892406463623,285.179931640625,285.8355407714844,293.43585205078125,287.46710205078125,293.4371643066406,297.17218017578125,285.18218994140625,1.0,0.4962555468082428,1.0,1.0,0.0,1.0,-2.763333559036255,2.7633275985717773,5.938259619142627e-06,2.038646936416626,0.8409934043884277,0.8409934043884277,0.0,85.66943359375,97.0,23066.576171875,-0.0,1607.685546875,1.0,282.7398986816406,284.3421936035156,290.3789367675781,291.8622131347656,293.1499938964844,293.1499938964844,283.04998779296875,37295.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126027941703796,1.0,0.0,0.0,3.4298243522644043,3.4298465251922607,7.849411076676915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.19140625,0.0,1310.8377685546875,1895.4371337890625,0.0,1711.5960693359375,0.857269823551178,1.0,0.0,3.0,1.0,0.0
12311400,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797790527344,0.9734452962875366,0.368028461933136,0.3311029076576233,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.9990000128746032,0.4093691110610962,0.3845926821231842,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798400878906,0.985684096813202,0.3840428590774536,0.2685401439666748,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795959472656,0.9317878484725952,0.32569620013237,0.3086868226528168,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.8207312822341919,0.2231886833906173,1.0069892406463623,285.179931640625,285.8355407714844,293.43585205078125,287.46710205078125,293.4371643066406,297.17218017578125,285.18218994140625,1.0,0.4962555468082428,1.0,1.0,0.0,1.0,-2.763333559036255,2.7633275985717773,5.938259619142627e-06,2.038646936416626,0.8409934043884277,0.8409934043884277,0.0,85.66943359375,97.0,23066.576171875,-0.0,1607.685546875,1.0,282.7398986816406,284.3421936035156,290.3789367675781,291.8622131347656,293.1499938964844,293.1499938964844,283.04998779296875,37295.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126027941703796,1.0,0.0,0.0,3.4298243522644043,3.4298465251922607,7.849411076676915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.19140625,0.0,1310.8377685546875,1895.4371337890625,0.0,1711.5960693359375,0.857269823551178,1.0,0.0,3.0,1.0,0.0
12311460,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186096191406,0.9695945382118224,0.3698908686637878,0.332739919424057,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41876220703125,0.9990000128746032,0.4127057194709778,0.390022337436676,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186706542969,0.9825907349586488,0.3864993751049042,0.2702230215072632,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183959960937,0.9282020926475524,0.3281441926956177,0.3109703958034515,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175109863281,0.8181489109992981,0.2248439788818359,1.014304280281067,285.41876220703125,285.913818359375,293.37274169921875,287.4418029785156,293.3739929199219,297.1918334960937,285.4217834472656,1.0,0.500950813293457,1.0,1.0,0.0,1.0,-2.7830114364624023,2.7830052375793457,6.023705736879492e-06,2.053440809249878,0.8357712030410767,0.8357712030410767,0.0,87.73181915283203,115.0,22373.5,-0.0,1647.719482421875,1.0,283.0394592285156,284.6115417480469,290.37652587890625,291.8166809082031,293.1499938964844,293.1499938964844,283.1499938964844,37066.4921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963940858840942,1.0,0.0,0.0,3.3889737129211426,3.388995409011841,7.663545034120034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.69921875,0.0,1269.1011962890625,1895.4371337890625,0.0,1582.4130859375,0.8460667729377747,1.0,0.0,3.0,1.0,0.0
12311520,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186096191406,0.9695945382118224,0.3698908686637878,0.332739919424057,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41876220703125,0.9990000128746032,0.4127057194709778,0.390022337436676,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186706542969,0.9825907349586488,0.3864993751049042,0.2702230215072632,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183959960937,0.9282020926475524,0.3281441926956177,0.3109703958034515,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175109863281,0.8181489109992981,0.2248439788818359,1.014304280281067,285.41876220703125,285.913818359375,293.37274169921875,287.4418029785156,293.3739929199219,297.1918334960937,285.4217834472656,1.0,0.500950813293457,1.0,1.0,0.0,1.0,-2.7830114364624023,2.7830052375793457,6.023705736879492e-06,2.053440809249878,0.8357712030410767,0.8357712030410767,0.0,87.73181915283203,115.0,22373.5,-0.0,1647.719482421875,1.0,283.0394592285156,284.6115417480469,290.37652587890625,291.8166809082031,293.1499938964844,293.1499938964844,283.1499938964844,37066.4921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963940858840942,1.0,0.0,0.0,3.3889737129211426,3.388995409011841,7.663545034120034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.69921875,0.0,1269.1011962890625,1895.4371337890625,0.0,1582.4130859375,0.8460667729377747,1.0,0.0,3.0,1.0,0.0
12311580,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5212707519531,0.9396796226501464,0.3712798058986664,0.3344676494598388,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213623046875,0.9764460921287536,0.4150492250919342,0.3930956423282623,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.955430269241333,0.3885959088802337,0.272034227848053,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52117919921875,0.8994192481040955,0.3303427398204803,0.3134825825691223,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207824707031,0.7955000996589661,0.2263598591089248,1.0230276584625244,285.5213623046875,285.9886169433594,293.3124084472656,287.4169921875,293.3135986328125,297.20428466796875,285.52276611328125,1.0,0.5100667476654053,1.0,1.0,0.0,1.0,-2.8042566776275635,2.804250717163086,6.116861641203286e-06,2.0695176124572754,0.8298720717430115,0.8298720717430115,0.0,96.81623077392578,133.0,22105.15234375,-0.0,1722.945068359375,1.0,283.1460266113281,284.7277526855469,290.4134826660156,291.86431884765625,293.1499938964844,293.1499938964844,283.1499938964844,36581.70703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954267621040344,1.0,0.0,0.0,3.3341064453125,3.33412766456604,7.417409619847604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.88671875,0.0,1213.27685546875,1895.4371337890625,0.0,1574.8502197265625,0.8321926593780518,1.0,0.0,3.0,1.0,0.0
12311640,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5212707519531,0.9396796226501464,0.3712798058986664,0.3344676494598388,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213623046875,0.9764460921287536,0.4150492250919342,0.3930956423282623,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.955430269241333,0.3885959088802337,0.272034227848053,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52117919921875,0.8994192481040955,0.3303427398204803,0.3134825825691223,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207824707031,0.7955000996589661,0.2263598591089248,1.0230276584625244,285.5213623046875,285.9886169433594,293.3124084472656,287.4169921875,293.3135986328125,297.20428466796875,285.52276611328125,1.0,0.5100667476654053,1.0,1.0,0.0,1.0,-2.8042566776275635,2.804250717163086,6.116861641203286e-06,2.0695176124572754,0.8298720717430115,0.8298720717430115,0.0,96.81623077392578,133.0,22105.15234375,-0.0,1722.945068359375,1.0,283.1460266113281,284.7277526855469,290.4134826660156,291.86431884765625,293.1499938964844,293.1499938964844,283.1499938964844,36581.70703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954267621040344,1.0,0.0,0.0,3.3341064453125,3.33412766456604,7.417409619847604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.88671875,0.0,1213.27685546875,1895.4371337890625,0.0,1574.8502197265625,0.8321926593780518,1.0,0.0,3.0,1.0,0.0
12311700,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.9200295209884644,0.3716445565223694,0.3351200520992279,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372009277344,0.9594264030456544,0.4160095155239105,0.3943081796169281,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.9364723563194276,0.3893544673919678,0.2728062570095062,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370788574219,0.8832753896713257,0.3312180042266845,0.314616858959198,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53680419921875,0.781316876411438,0.2269503325223922,1.027056097984314,285.5372009277344,286.024658203125,293.2833251953125,287.40478515625,293.28448486328125,297.20770263671875,285.5382385253906,1.0,0.5155459642410278,1.0,1.0,0.0,1.0,-2.814000129699707,2.8139939308166504,6.159531039884314e-06,2.0767509937286377,0.8264238834381104,0.8264238834381104,0.0,103.03771209716795,133.0,22055.990234375,-0.0,1767.3870849609375,1.0,283.14923095703125,284.74822998046875,290.4263916015625,291.8894958496094,293.1499938964844,293.1499938964844,283.1499938964844,36083.203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989693641662598,1.0,0.0,0.0,3.292345762252808,3.292366504669189,7.232762300191098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.47216796875,0.0,1171.036865234375,1895.4371337890625,0.0,1602.629150390625,0.825037956237793,1.0,0.0,3.0,1.0,0.0
