time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311760,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54656982421875,0.900976836681366,0.3718235492706299,0.3356175124645233,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.546630859375,0.9399720430374146,0.4168230295181274,0.3954105675220489,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.9163433313369752,0.3899364471435547,0.2734699845314026,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5465393066406,0.8669463396072388,0.3319485187530517,0.3156415522098541,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463562011719,0.7669491767883301,0.227423682808876,1.030714988708496,285.546630859375,286.05975341796875,293.2550354003906,287.3927307128906,293.25616455078125,297.2094421386719,285.5473937988281,1.0,0.5213583111763,1.0,1.0,0.0,1.0,-2.82235050201416,2.8223443031311035,6.196405138325645e-06,2.0830392837524414,0.8227456212043762,0.8227456212043762,0.0,110.17073059082033,151.0,22017.548828125,-0.0,1814.57568359375,1.0,283.1498718261719,284.7611694335937,290.4251708984375,291.8958740234375,293.1499938964844,293.1499938964844,283.1499938964844,35873.9921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028558850288391,1.0,0.0,0.0,3.2624099254608154,3.262430191040039,7.101831442923867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.98046875,0.0,1142.352294921875,1895.4371337890625,0.0,1633.364013671875,0.8152405023574829,1.0,0.0,3.0,1.0,0.0
12311820,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.8681007027626038,0.3718761503696441,0.3363251090049743,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699157714844,0.9028384685516356,0.4181623756885528,0.3973621428012848,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.8824424147605896,0.3907800316810608,0.2745737433433532,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.8378419280052185,0.3331242501735687,0.3174410164356231,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696105957031,0.7413208484649658,0.2281215488910675,1.0370805263519287,285.5699157714844,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2098693847656,285.5707702636719,1.0,0.5335689187049866,1.0,1.0,0.0,1.0,-2.8366873264312744,2.8366811275482178,6.259988367673941e-06,2.093843698501587,0.8150328993797302,0.8150328993797302,0.0,126.11571502685548,169.0,21904.572265625,-0.0,1914.1180419921875,1.0,283.1499938964844,284.7937316894531,290.3947448730469,291.8680725097656,293.1499938964844,293.1499938964844,283.1499938964844,35041.01953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708383321762085,1.0,0.0,0.0,3.1811890602111816,3.181208610534668,6.752619583494379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.4541015625,0.0,1065.2100830078125,1895.4371337890625,0.0,1677.5303955078125,0.7960862517356873,1.0,0.0,3.0,1.0,0.0
12311880,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.8681007027626038,0.3718761503696441,0.3363251090049743,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699157714844,0.9028384685516356,0.4181623756885528,0.3973621428012848,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.8824424147605896,0.3907800316810608,0.2745737433433532,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.8378419280052185,0.3331242501735687,0.3174410164356231,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696105957031,0.7413208484649658,0.2281215488910675,1.0370805263519287,285.5699157714844,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2098693847656,285.5707702636719,1.0,0.5335689187049866,1.0,1.0,0.0,1.0,-2.8366873264312744,2.8366811275482178,6.259988367673941e-06,2.093843698501587,0.8150328993797302,0.8150328993797302,0.0,126.11571502685548,169.0,21904.572265625,-0.0,1914.1180419921875,1.0,283.1499938964844,284.7937316894531,290.3947448730469,291.8680725097656,293.1499938964844,293.1499938964844,283.1499938964844,35041.01953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708383321762085,1.0,0.0,0.0,3.1811890602111816,3.181208610534668,6.752619583494379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.4541015625,0.0,1065.2100830078125,1895.4371337890625,0.0,1677.5303955078125,0.7960862517356873,1.0,0.0,3.0,1.0,0.0
12311940,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59625244140625,0.8412497639656067,0.3717331290245056,0.3368594050407409,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962829589844,0.8743435144424438,0.4192704260349273,0.3991108536720276,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59625244140625,0.8549337387084961,0.3913962543010711,0.2755218148231506,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.59619140625,0.813770055770874,0.3340731561183929,0.3190408051013946,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.595947265625,0.7202828526496887,0.2286097705364227,1.0426064729690552,285.5963134765625,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2080993652344,285.5972900390625,1.0,0.5461134910583496,1.0,1.0,0.0,1.0,-2.849135160446167,2.8491289615631104,6.315471182460897e-06,2.10323166847229,0.8068794012069702,0.8068794012069702,0.0,143.35748291015625,172.0,21775.111328125,-0.0,2017.8519287109373,1.0,283.1499938964844,284.8300476074219,290.3537292480469,291.8201599121094,293.1499938964844,293.1499938964844,283.1499938964844,34128.9140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098968029022217,1.0,0.0,0.0,3.09354019165039,3.0935587882995605,6.385645860973455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.2373046875,0.0,985.858642578125,1895.4371337890625,0.0,1689.71533203125,0.7754485011100769,1.0,0.0,3.0,1.0,0.0
12312000,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59625244140625,0.8412497639656067,0.3717331290245056,0.3368594050407409,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962829589844,0.8743435144424438,0.4192704260349273,0.3991108536720276,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59625244140625,0.8549337387084961,0.3913962543010711,0.2755218148231506,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.59619140625,0.813770055770874,0.3340731561183929,0.3190408051013946,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.595947265625,0.7202828526496887,0.2286097705364227,1.0426064729690552,285.5963134765625,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2080993652344,285.5972900390625,1.0,0.5461134910583496,1.0,1.0,0.0,1.0,-2.849135160446167,2.8491289615631104,6.315471182460897e-06,2.10323166847229,0.8068794012069702,0.8068794012069702,0.0,143.35748291015625,172.0,21775.111328125,-0.0,2017.8519287109373,1.0,283.1499938964844,284.8300476074219,290.3537292480469,291.8201599121094,293.1499938964844,293.1499938964844,283.1499938964844,34128.9140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098968029022217,1.0,0.0,0.0,3.09354019165039,3.0935587882995605,6.385645860973455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.2373046875,0.0,985.858642578125,1895.4371337890625,0.0,1689.71533203125,0.7754485011100769,1.0,0.0,3.0,1.0,0.0
12312060,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.617919921875,0.8226790428161621,0.3694833517074585,0.335746169090271,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6179504394531,0.8546785116195679,0.4180949330329895,0.3990085124969482,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6179504394531,0.8361604809761047,0.3898047208786011,0.2751377522945404,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6178894042969,0.7950253486633301,0.3326994180679321,0.3187637627124786,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61773681640625,0.7031100988388062,0.2266656756401062,1.0389108657836914,285.6179504394531,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1841735839844,285.61846923828125,1.0,0.5532859563827515,1.0,1.0,0.0,1.0,-2.842461109161377,2.842454671859741,6.286595180426957e-06,2.098625421524048,0.798241138458252,0.798241138458252,0.0,156.92454528808594,160.0,21533.1953125,-0.0,2072.676025390625,1.0,283.1499938964844,284.8630065917969,290.3165283203125,291.7695007324219,293.1499938964844,293.1499938964844,283.1499938964844,33174.77734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083575129508972,1.0,0.0,0.0,3.00116229057312,3.0011801719665527,6.00996941102494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.14794921875,0.0,906.63427734375,1895.4371337890625,0.0,1677.3231201171875,0.7537344694137573,1.0,0.0,3.0,1.0,0.0
12312120,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.617919921875,0.8226790428161621,0.3694833517074585,0.335746169090271,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6179504394531,0.8546785116195679,0.4180949330329895,0.3990085124969482,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6179504394531,0.8361604809761047,0.3898047208786011,0.2751377522945404,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6178894042969,0.7950253486633301,0.3326994180679321,0.3187637627124786,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61773681640625,0.7031100988388062,0.2266656756401062,1.0389108657836914,285.6179504394531,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1841735839844,285.61846923828125,1.0,0.5532859563827515,1.0,1.0,0.0,1.0,-2.842461109161377,2.842454671859741,6.286595180426957e-06,2.098625421524048,0.798241138458252,0.798241138458252,0.0,156.92454528808594,160.0,21533.1953125,-0.0,2072.676025390625,1.0,283.1499938964844,284.8630065917969,290.3165283203125,291.7695007324219,293.1499938964844,293.1499938964844,283.1499938964844,33174.77734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083575129508972,1.0,0.0,0.0,3.00116229057312,3.0011801719665527,6.00996941102494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.14794921875,0.0,906.63427734375,1895.4371337890625,0.0,1677.3231201171875,0.7537344694137573,1.0,0.0,3.0,1.0,0.0
12312180,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.639404296875,0.8184596300125122,0.3682631850242615,0.334578663110733,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394348144531,0.8508612513542175,0.4177866876125335,0.3986607789993286,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.639404296875,0.8323254585266113,0.3891727924346924,0.2746435403823852,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63934326171875,0.7910411357879639,0.3321921825408935,0.3182220757007599,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63916015625,0.6986180543899536,0.2255403995513916,1.0335556268692017,285.6394348144531,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.171142578125,285.6401672363281,1.0,0.5531616806983948,1.0,1.0,0.0,1.0,-2.8329575061798096,2.832951068878174,6.244707037694752e-06,2.091646432876587,0.7891506552696228,0.7891506552696228,0.0,159.43112182617188,148.0,21266.376953125,-0.0,2069.090087890625,1.0,283.1499938964844,284.8974609375,290.2838439941406,291.7189025878906,293.1499938964844,293.1499938964844,283.1499938964844,32195.662109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044859528541565,1.0,0.0,0.0,2.9048094749450684,2.904826164245605,5.630262194245006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.55419921875,0.0,828.7349243164062,1895.4371337890625,0.0,1646.33349609375,0.7311373353004456,1.0,0.0,3.0,1.0,0.0
12312240,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.639404296875,0.8184596300125122,0.3682631850242615,0.334578663110733,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394348144531,0.8508612513542175,0.4177866876125335,0.3986607789993286,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.639404296875,0.8323254585266113,0.3891727924346924,0.2746435403823852,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63934326171875,0.7910411357879639,0.3321921825408935,0.3182220757007599,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63916015625,0.6986180543899536,0.2255403995513916,1.0335556268692017,285.6394348144531,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.171142578125,285.6401672363281,1.0,0.5531616806983948,1.0,1.0,0.0,1.0,-2.8329575061798096,2.832951068878174,6.244707037694752e-06,2.091646432876587,0.7891506552696228,0.7891506552696228,0.0,159.43112182617188,148.0,21266.376953125,-0.0,2069.090087890625,1.0,283.1499938964844,284.8974609375,290.2838439941406,291.7189025878906,293.1499938964844,293.1499938964844,283.1499938964844,32195.662109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044859528541565,1.0,0.0,0.0,2.9048094749450684,2.904826164245605,5.630262194245006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.55419921875,0.0,828.7349243164062,1895.4371337890625,0.0,1646.33349609375,0.7311373353004456,1.0,0.0,3.0,1.0,0.0
12312300,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6545104980469,0.8197720646858215,0.3678543865680694,0.3341067135334015,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6545715332031,0.8526001572608948,0.4178191423416137,0.3985825181007385,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.654541015625,0.8338611721992493,0.3890585005283355,0.274480938911438,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544494628906,0.7926710844039917,0.3321400284767151,0.3180592060089111,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.65411376953125,0.6997284889221191,0.2252013534307479,1.0314589738845823,285.6545715332031,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1673278808594,285.6556701660156,1.0,0.55164635181427,1.0,1.0,0.0,1.0,-2.829384088516236,2.8293778896331787,6.229009613889502e-06,2.089029788970948,0.7845248579978943,0.7845248579978943,0.0,157.8753662109375,148.0,21128.33984375,-0.0,2055.691162109375,1.0,283.1499938964844,284.919921875,290.2698974609375,291.6954040527344,293.1499938964844,293.1499938964844,283.1499938964844,31532.28515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020459175109863,1.0,0.0,0.0,2.8482065200805664,2.8482227325439453,5.412978225649567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.923828125,0.0,784.60791015625,1895.4371337890625,0.0,1626.936279296875,0.7205694913864136,1.0,0.0,3.0,1.0,0.0
12312360,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664123535156,0.8225880265235901,0.3675255179405212,0.3336807489395141,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664733886719,0.8559777736663818,0.4179284274578094,0.3985469341278076,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664123535156,0.8369370698928833,0.3890260756015777,0.2743546664714813,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6663513183594,0.7959145903587341,0.3321761786937713,0.3179490566253662,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66607666015625,0.7023419737815857,0.2249714285135269,1.029695987701416,285.6664733886719,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1647033691406,285.6674194335937,1.0,0.5494875907897949,1.0,1.0,0.0,1.0,-2.826425790786743,2.8264195919036865,6.216048404894536e-06,2.0868728160858154,0.7797831296920776,0.7797831296920776,0.0,155.12802124023438,136.0,21015.0390625,-0.0,2037.58837890625,1.0,283.1499938964844,284.9374389648437,290.2581787109375,291.6757202148437,293.1499938964844,293.1499938964844,283.1499938964844,31189.490234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995307207107544,1.0,0.0,0.0,2.805586576461792,2.805602550506592,5.25219320479664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.630859375,0.0,753.3253784179688,1895.4371337890625,0.0,1607.0516357421875,0.7078959941864014,1.0,0.0,3.0,1.0,0.0
12312420,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.8316071629524231,0.3670332729816437,0.3329063355922699,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.8666174411773682,0.4183010160923004,0.398548275232315,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.8467095494270325,0.3891257345676422,0.2741638720035553,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983947753906,0.8060771822929382,0.3324343562126159,0.3178327679634094,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980895996094,0.7109264731407166,0.2247558236122131,1.0269373655319214,285.6985168457031,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.16192626953125,285.6996765136719,1.0,0.5438831448554993,1.0,1.0,0.0,1.0,-2.8218111991882324,2.821805000305176,6.195903097250266e-06,2.08353042602539,0.7702475786209106,0.7702475786209106,0.0,147.27581787109375,124.0,20772.244140625,-0.0,1992.26123046875,1.0,283.1499938964844,284.98248291015625,290.2380065917969,291.6393127441406,293.1499938964844,293.1499938964844,283.1499938964844,30158.357421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944486498832703,1.0,0.0,0.0,2.704380750656128,2.704395771026612,4.880103006144054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.6435546875,0.0,681.2396850585938,1895.4371337890625,0.0,1567.2210693359375,0.6842093467712402,1.0,0.0,3.0,1.0,0.0
12312480,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.8316071629524231,0.3670332729816437,0.3329063355922699,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.8666174411773682,0.4183010160923004,0.398548275232315,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.8467095494270325,0.3891257345676422,0.2741638720035553,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983947753906,0.8060771822929382,0.3324343562126159,0.3178327679634094,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980895996094,0.7109264731407166,0.2247558236122131,1.0269373655319214,285.6985168457031,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.16192626953125,285.6996765136719,1.0,0.5438831448554993,1.0,1.0,0.0,1.0,-2.8218111991882324,2.821805000305176,6.195903097250266e-06,2.08353042602539,0.7702475786209106,0.7702475786209106,0.0,147.27581787109375,124.0,20772.244140625,-0.0,1992.26123046875,1.0,283.1499938964844,284.98248291015625,290.2380065917969,291.6393127441406,293.1499938964844,293.1499938964844,283.1499938964844,30158.357421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944486498832703,1.0,0.0,0.0,2.704380750656128,2.704395771026612,4.880103006144054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.6435546875,0.0,681.2396850585938,1895.4371337890625,0.0,1567.2210693359375,0.6842093467712402,1.0,0.0,3.0,1.0,0.0
12312540,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351989746094,0.8445350527763367,0.3666900992393493,0.3322083652019501,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352600097656,0.8817808032035828,0.4188013970851898,0.3986119627952575,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352294921875,0.8607751131057739,0.3893662095069885,0.2740282118320465,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.735107421875,0.8195626735687256,0.3328592181205749,0.317817747592926,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347717285156,0.7223524451255798,0.2247741818428039,1.0249755382537842,285.7352600097656,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1612548828125,285.7366027832031,1.0,0.5372327566146851,1.0,1.0,0.0,1.0,-2.818509340286255,2.8185031414031982,6.1815658227715176e-06,2.0811660289764404,0.7606439590454102,0.7606439590454102,0.0,137.51844787597656,112.0,20533.87890625,-0.0,1940.02587890625,1.0,283.1499938964844,285.0322570800781,290.2206726074219,291.6067810058594,293.1499938964844,293.1499938964844,283.1499938964844,29105.26953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896051168441772,1.0,0.0,0.0,2.602065086364746,2.602079153060913,4.51782767640907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.69140625,0.0,613.1318969726562,1895.4371337890625,0.0,1529.7039794921875,0.6602691411972046,1.0,0.0,3.0,1.0,0.0
12312600,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351989746094,0.8445350527763367,0.3666900992393493,0.3322083652019501,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352600097656,0.8817808032035828,0.4188013970851898,0.3986119627952575,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352294921875,0.8607751131057739,0.3893662095069885,0.2740282118320465,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.735107421875,0.8195626735687256,0.3328592181205749,0.317817747592926,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347717285156,0.7223524451255798,0.2247741818428039,1.0249755382537842,285.7352600097656,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1612548828125,285.7366027832031,1.0,0.5372327566146851,1.0,1.0,0.0,1.0,-2.818509340286255,2.8185031414031982,6.1815658227715176e-06,2.0811660289764404,0.7606439590454102,0.7606439590454102,0.0,137.51844787597656,112.0,20533.87890625,-0.0,1940.02587890625,1.0,283.1499938964844,285.0322570800781,290.2206726074219,291.6067810058594,293.1499938964844,293.1499938964844,283.1499938964844,29105.26953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896051168441772,1.0,0.0,0.0,2.602065086364746,2.602079153060913,4.51782767640907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.69140625,0.0,613.1318969726562,1895.4371337890625,0.0,1529.7039794921875,0.6602691411972046,1.0,0.0,3.0,1.0,0.0
12312660,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.8616388440132141,0.3664545714855194,0.331574022769928,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765197753906,0.901341676712036,0.4193809032440185,0.3987172544002533,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764587402344,0.8792724013328552,0.3897016048431396,0.2739337086677551,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763366699219,0.8360356688499451,0.3333834409713745,0.317868024110794,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77593994140625,0.7364223599433899,0.224957063794136,1.0236183404922483,285.7765197753906,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1618957519531,285.77801513671875,1.0,0.5300130844116211,1.0,1.0,0.0,1.0,-2.81618881225586,2.8161826133728027,6.171555469336454e-06,2.079531192779541,0.7510698437690735,0.7510698437690735,0.0,126.7379379272461,100.0,20297.45703125,-0.0,1884.548828125,1.0,283.1499938964844,285.0865478515625,290.2044372558594,291.5758972167969,293.1499938964844,293.1499938964844,283.1499938964844,28031.716796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684998631477356,1.0,0.0,0.0,2.499431610107422,2.499444961547852,4.168462623965752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.18603515625,0.0,549.4356689453125,1895.4371337890625,0.0,1494.4361572265625,0.6362476944923401,1.0,0.0,3.0,1.0,0.0
12312720,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.8616388440132141,0.3664545714855194,0.331574022769928,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765197753906,0.901341676712036,0.4193809032440185,0.3987172544002533,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764587402344,0.8792724013328552,0.3897016048431396,0.2739337086677551,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763366699219,0.8360356688499451,0.3333834409713745,0.317868024110794,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77593994140625,0.7364223599433899,0.224957063794136,1.0236183404922483,285.7765197753906,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1618957519531,285.77801513671875,1.0,0.5300130844116211,1.0,1.0,0.0,1.0,-2.81618881225586,2.8161826133728027,6.171555469336454e-06,2.079531192779541,0.7510698437690735,0.7510698437690735,0.0,126.7379379272461,100.0,20297.45703125,-0.0,1884.548828125,1.0,283.1499938964844,285.0865478515625,290.2044372558594,291.5758972167969,293.1499938964844,293.1499938964844,283.1499938964844,28031.716796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684998631477356,1.0,0.0,0.0,2.499431610107422,2.499444961547852,4.168462623965752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.18603515625,0.0,549.4356689453125,1895.4371337890625,0.0,1494.4361572265625,0.6362476944923401,1.0,0.0,3.0,1.0,0.0
12312780,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8219909667969,0.8838603496551514,0.3663088083267212,0.3310010433197021,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82208251953125,0.9279003143310548,0.4200175106525421,0.3988571465015411,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.822021484375,0.9028239250183104,0.390113353729248,0.2738775610923767,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218994140625,0.85704505443573,0.3339752554893493,0.3179646134376526,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7544665336608887,0.2252650409936905,1.022749423980713,285.82208251953125,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634826660156,285.8237609863281,1.0,0.5224823355674744,1.0,1.0,0.0,1.0,-2.8146719932556152,2.8146657943725586,6.165080776554532e-06,2.0784928798675537,0.7416201829910278,0.7416201829910278,0.0,115.40343475341795,88.0,20061.560546875,-0.0,1827.756591796875,1.0,283.1499938964844,285.14520263671875,290.1886291503906,291.5456237792969,293.1499938964844,293.1499938964844,283.1499938964844,26939.134765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805040836334229,1.0,0.0,0.0,2.397231101989746,2.39724349975586,3.834538802038878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.890380859375,0.0,490.4210205078125,1895.4371337890625,0.0,1460.4234619140625,0.6123048067092896,1.0,0.0,3.0,1.0,0.0
12312840,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8219909667969,0.8838603496551514,0.3663088083267212,0.3310010433197021,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82208251953125,0.9279003143310548,0.4200175106525421,0.3988571465015411,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.822021484375,0.9028239250183104,0.390113353729248,0.2738775610923767,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218994140625,0.85704505443573,0.3339752554893493,0.3179646134376526,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7544665336608887,0.2252650409936905,1.022749423980713,285.82208251953125,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634826660156,285.8237609863281,1.0,0.5224823355674744,1.0,1.0,0.0,1.0,-2.8146719932556152,2.8146657943725586,6.165080776554532e-06,2.0784928798675537,0.7416201829910278,0.7416201829910278,0.0,115.40343475341795,88.0,20061.560546875,-0.0,1827.756591796875,1.0,283.1499938964844,285.14520263671875,290.1886291503906,291.5456237792969,293.1499938964844,293.1499938964844,283.1499938964844,26939.134765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805040836334229,1.0,0.0,0.0,2.397231101989746,2.39724349975586,3.834538802038878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.890380859375,0.0,490.4210205078125,1895.4371337890625,0.0,1460.4234619140625,0.6123048067092896,1.0,0.0,3.0,1.0,0.0
12312900,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.8972769975662231,0.3662677109241485,0.330735296010971,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494567871094,0.944112241268158,0.4203546345233917,0.3989376425743103,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.9177899956703186,0.3903460800647735,0.2738625705242157,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84918212890625,0.8699143528938293,0.3342922329902649,0.3180265724658966,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486022949219,0.7655810713768005,0.2254586666822433,1.022470235824585,285.8494567871094,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.1645202636719,285.8515625,1.0,0.5186470150947571,1.0,1.0,0.0,1.0,-2.814169883728028,2.81416392326355,6.162968475109665e-06,2.0781636238098145,0.7370095252990723,0.7370095252990723,0.0,109.61378479003906,88.0,19929.12890625,-0.0,1799.1927490234375,1.0,283.1499938964844,285.1800231933594,290.1805725097656,291.52947998046875,293.1499938964844,293.1499938964844,283.1499938964844,26223.05078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782346963882446,1.0,0.0,0.0,2.3393445014953613,2.3393564224243164,3.6515879742182733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.17236328125,0.0,458.4746398925781,1895.4371337890625,0.0,1443.40234375,0.6013945937156677,1.0,0.0,3.0,1.0,0.0
12312960,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717956542969,0.9130449295043944,0.3662459552288055,0.3304906189441681,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.9613943696022034,0.4207029044628143,0.3990309536457062,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8718566894531,0.9356907606124878,0.3905956745147705,0.2738611996173858,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717041015625,0.8847833871841431,0.3346216380596161,0.3181016445159912,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.7784830927848816,0.2256761938333511,1.0223008394241333,285.87188720703125,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.16571044921875,285.8737487792969,1.0,0.5147830247879028,1.0,1.0,0.0,1.0,-2.813872814178467,2.81386661529541,6.161756118672201e-06,2.077986717224121,0.7323867678642273,0.7323867678642273,0.0,103.76325225830078,76.0,19825.474609375,-0.0,1770.6619873046875,1.0,283.1499938964844,285.2080383300781,290.1732788085937,291.51580810546875,293.1499938964844,293.1499938964844,283.1499938964844,25829.701171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760075688362122,1.0,0.0,0.0,2.296189785003662,2.296201229095459,3.518105700095475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.778076171875,0.0,436.2272033691406,1895.4371337890625,0.0,1426.7991943359375,0.5885933041572571,1.0,0.0,3.0,1.0,0.0
12313020,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257507324219,0.9548763036727904,0.3662652373313904,0.3300462067127228,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258728027344,0.9960894584655762,0.4214365780353546,0.3992420732975006,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258117675781,0.9758636951446532,0.3911498785018921,0.2738885581493377,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256286621094,0.9234530925750732,0.3353188037872314,0.3182792067527771,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92510986328125,0.8106773495674133,0.2261784672737121,1.0222342014312744,285.9258728027344,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1684875488281,285.9278564453125,1.0,0.5069969296455383,1.0,1.0,0.0,1.0,-2.8137521743774414,2.8137459754943848,6.161408691696124e-06,2.077984094619751,0.7234589457511902,0.7234589457511902,0.0,91.94944763183594,94.0,19588.662109375,-0.0,1713.799560546875,1.0,283.1499938964844,285.27490234375,290.1586303710937,291.486572265625,293.1499938964844,293.1499938964844,283.1499938964844,24703.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671440064907074,1.0,0.0,0.0,2.1968860626220703,2.19689679145813,3.220389714897465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.873779296875,0.0,386.8161926269531,1895.4371337890625,0.0,1393.0677490234375,0.5652297735214233,1.0,0.0,3.0,1.0,0.0
12313080,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257507324219,0.9548763036727904,0.3662652373313904,0.3300462067127228,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258728027344,0.9960894584655762,0.4214365780353546,0.3992420732975006,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258117675781,0.9758636951446532,0.3911498785018921,0.2738885581493377,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256286621094,0.9234530925750732,0.3353188037872314,0.3182792067527771,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92510986328125,0.8106773495674133,0.2261784672737121,1.0222342014312744,285.9258728027344,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1684875488281,285.9278564453125,1.0,0.5069969296455383,1.0,1.0,0.0,1.0,-2.8137521743774414,2.8137459754943848,6.161408691696124e-06,2.077984094619751,0.7234589457511902,0.7234589457511902,0.0,91.94944763183594,94.0,19588.662109375,-0.0,1713.799560546875,1.0,283.1499938964844,285.27490234375,290.1586303710937,291.486572265625,293.1499938964844,293.1499938964844,283.1499938964844,24703.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671440064907074,1.0,0.0,0.0,2.1968860626220703,2.19689679145813,3.220389714897465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.873779296875,0.0,386.8161926269531,1895.4371337890625,0.0,1393.0677490234375,0.5652297735214233,1.0,0.0,3.0,1.0,0.0
12313140,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.955679178237915,0.3663296103477478,0.3300898671150207,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.9970925450325012,0.4222879111766815,0.4000038504600525,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.9769731163978576,0.3917527496814728,0.2742945849895477,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.985107421875,0.9250035881996156,0.3360431492328644,0.3189485669136047,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844970703125,0.8118883967399597,0.2267396003007888,1.0246556997299194,285.9853515625,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.171630859375,285.988037109375,1.0,0.5084207653999329,1.0,1.0,0.0,1.0,-2.8185722827911377,2.818566083908081,6.18370631855214e-06,2.082101821899414,0.7149495482444763,0.7149495482444763,0.0,91.94556427001952,112.0,19372.59375,-0.0,1721.3172607421875,1.0,283.1499938964844,285.3471374511719,290.14501953125,291.458740234375,293.1499938964844,293.1499938964844,283.1499938964844,23563.275390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668066382408142,1.0,0.0,0.0,2.099980592727661,2.0999906063079834,2.942550452189608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.914306640625,0.0,342.1177978515625,1895.4371337890625,0.0,1359.2955322265625,0.5423450469970703,1.0,0.0,3.0,1.0,0.0
12313200,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.955679178237915,0.3663296103477478,0.3300898671150207,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.9970925450325012,0.4222879111766815,0.4000038504600525,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.9769731163978576,0.3917527496814728,0.2742945849895477,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.985107421875,0.9250035881996156,0.3360431492328644,0.3189485669136047,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844970703125,0.8118883967399597,0.2267396003007888,1.0246556997299194,285.9853515625,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.171630859375,285.988037109375,1.0,0.5084207653999329,1.0,1.0,0.0,1.0,-2.8185722827911377,2.818566083908081,6.18370631855214e-06,2.082101821899414,0.7149495482444763,0.7149495482444763,0.0,91.94556427001952,112.0,19372.59375,-0.0,1721.3172607421875,1.0,283.1499938964844,285.3471374511719,290.14501953125,291.458740234375,293.1499938964844,293.1499938964844,283.1499938964844,23563.275390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668066382408142,1.0,0.0,0.0,2.099980592727661,2.0999906063079834,2.942550452189608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.914306640625,0.0,342.1177978515625,1895.4371337890625,0.0,1359.2955322265625,0.5423450469970703,1.0,0.0,3.0,1.0,0.0
12313260,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0522766113281,0.9287463426589966,0.3663836419582367,0.3304138779640198,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.9769972562789916,0.4229864776134491,0.4009872078895569,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523681640625,0.9528539180755616,0.3923474848270416,0.2749223411083221,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521545410156,0.9001102447509766,0.3367441296577453,0.3199027180671692,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514831542969,0.7920433282852173,0.2272934913635254,1.0285176038742063,286.05242919921875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.17413330078125,286.054931640625,1.0,0.514765739440918,1.0,1.0,0.0,1.0,-2.827032804489136,2.827026605606079,6.220030172698898e-06,2.0879452228546143,0.7070145606994629,0.7070145606994629,0.0,99.47785186767578,130.0,19167.427734375,-0.0,1770.3233642578125,1.0,283.1499938964844,285.42547607421875,290.1334533691406,291.4342041015625,293.1499938964844,293.1499938964844,283.1499938964844,22407.35546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623172163963318,1.0,0.0,0.0,2.006169319152832,2.006178617477417,2.685520996692503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.559814453125,0.0,301.9964294433594,1895.4371337890625,0.0,1327.01171875,0.5200710296630859,1.0,0.0,3.0,1.0,0.0
12313320,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0522766113281,0.9287463426589966,0.3663836419582367,0.3304138779640198,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.9769972562789916,0.4229864776134491,0.4009872078895569,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523681640625,0.9528539180755616,0.3923474848270416,0.2749223411083221,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521545410156,0.9001102447509766,0.3367441296577453,0.3199027180671692,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514831542969,0.7920433282852173,0.2272934913635254,1.0285176038742063,286.05242919921875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.17413330078125,286.054931640625,1.0,0.514765739440918,1.0,1.0,0.0,1.0,-2.827032804489136,2.827026605606079,6.220030172698898e-06,2.0879452228546143,0.7070145606994629,0.7070145606994629,0.0,99.47785186767578,130.0,19167.427734375,-0.0,1770.3233642578125,1.0,283.1499938964844,285.42547607421875,290.1334533691406,291.4342041015625,293.1499938964844,293.1499938964844,283.1499938964844,22407.35546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623172163963318,1.0,0.0,0.0,2.006169319152832,2.006178617477417,2.685520996692503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.559814453125,0.0,301.9964294433594,1895.4371337890625,0.0,1327.01171875,0.5200710296630859,1.0,0.0,3.0,1.0,0.0
12313380,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921936035156,0.9105433821678162,0.3664115965366363,0.3306449651718139,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924072265625,0.96088969707489,0.423351377248764,0.401547908782959,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0923156738281,0.9347593784332277,0.3926540017127991,0.2752967774868011,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0920715332031,0.884657084941864,0.3371003866195678,0.3204595446586609,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912170410156,0.7786188721656799,0.2275766879320144,1.0308369398117063,286.0924072265625,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.17529296875,286.0954284667969,1.0,0.5192853212356567,1.0,1.0,0.0,1.0,-2.8318898677825928,2.831883668899536,6.241552910069004e-06,2.091594696044922,0.7031738758087158,0.7031738758087158,0.0,105.27191925048828,130.0,19043.6640625,-0.0,1805.8077392578125,1.0,283.1499938964844,285.4721374511719,290.1275634765625,291.4206848144531,293.1499938964844,293.1499938964844,283.1499938964844,21646.505859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600371599197388,1.0,0.0,0.0,1.951836347579956,1.9518451690673828,2.542027175422845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.830078125,0.0,279.8642272949219,1895.4371337890625,0.0,1310.7841796875,0.5097841024398804,1.0,0.0,3.0,1.0,0.0
12313440,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12286376953125,0.8949396014213562,0.366439014673233,0.3308952450752258,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.9440507292747498,0.4236898124217987,0.4021027684211731,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229553222656,0.917261004447937,0.3929364383220672,0.2756687998771667,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.8702781796455383,0.3374254703521728,0.3210045397281647,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220397949219,0.7661658525466919,0.2278353571891784,1.0331237316131592,286.1230163574219,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1763000488281,286.12567138671875,1.0,0.5239691138267517,1.0,1.0,0.0,1.0,-2.83670711517334,2.836700916290283,6.262933766265633e-06,2.0952134132385254,0.6996929049491882,0.6996929049491882,0.0,111.40872192382812,148.0,18964.794921875,-0.0,1843.0068359375,1.0,283.1499938964844,285.507080078125,290.1230773925781,291.4112548828125,293.1499938964844,293.1499938964844,283.1499938964844,21242.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580315828323364,1.0,0.0,0.0,1.9158482551574707,1.915856957435608,2.44915128178036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.520751953125,0.0,266.1874389648437,1895.4371337890625,0.0,1296.60546875,0.4984835982322693,1.0,0.0,3.0,1.0,0.0
12313500,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1635437011719,0.8794673085212708,0.3664742410182953,0.3311760723590851,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.9258943796157836,0.4240471720695495,0.4027025997638702,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636657714844,0.9006019830703735,0.3932341039180755,0.2760708928108215,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16339111328125,0.8559779524803162,0.337763249874115,0.3215900659561157,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1625061035156,0.7538158893585205,0.2281034290790558,1.035598635673523,286.16375732421875,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.17730712890625,286.1669616699219,1.0,0.5292364358901978,1.0,1.0,0.0,1.0,-2.841926097869873,2.8419198989868164,6.286135885602562e-06,2.0991322994232178,0.6963409185409546,0.6963409185409546,0.0,118.4366683959961,148.0,18843.306640625,-0.0,1885.286376953125,1.0,283.1499938964844,285.55401611328125,290.1177062988281,291.3985290527344,293.1499938964844,293.1499938964844,283.1499938964844,20499.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655903160572052,1.0,0.0,0.0,1.8650015592575075,1.8650097846984863,2.3208751542824762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.991943359375,0.0,246.9636688232422,1895.4371337890625,0.0,1281.6566162109375,0.4889291822910309,1.0,0.0,3.0,1.0,0.0
12313560,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1971130371094,0.8650251626968384,0.3665146827697754,0.3314875066280365,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1972961425781,0.9088897109031676,0.424410730600357,0.4033325910568237,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1972045898437,0.885711133480072,0.3935363888740539,0.2764945924282074,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1969909667969,0.842803955078125,0.3381017744541168,0.322199285030365,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962585449219,0.742462158203125,0.2283715605735778,1.0381762981414795,286.1972961425781,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1782531738281,286.20001220703125,1.0,0.5348023772239685,1.0,1.0,0.0,1.0,-2.8473961353302,2.847389936447144,6.310498065431602e-06,2.103239059448242,0.6930674910545349,0.6930674910545349,0.0,125.95939636230467,166.0,18762.072265625,-0.0,1930.5244140625,1.0,283.1499938964844,285.591796875,290.11328125,291.3890686035156,293.1499938964844,293.1499938964844,283.1499938964844,20072.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538506746292114,1.0,0.0,0.0,1.829317331314087,1.8293253183364868,2.232911384680847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.704833984375,0.0,234.37095642089844,1895.4371337890625,0.0,1267.337890625,0.4806342422962188,1.0,0.0,3.0,1.0,0.0
