time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313620,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2531433105469,0.8397806882858276,0.3665197491645813,0.3321069180965423,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532958984375,0.8809961676597595,0.4250828325748443,0.4046049416065216,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532043457031,0.8592160940170288,0.3940773904323578,0.2773454487323761,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2530517578125,0.819550633430481,0.3387230038642883,0.3234248161315918,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2524719238281,0.7224170565605164,0.2288650125265121,1.0434061288833618,286.2532958984375,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1795959472656,286.2554931640625,1.0,0.546495258808136,1.0,1.0,0.0,1.0,-2.858450174331665,2.8584439754486084,6.359891813190188e-06,2.111546039581299,0.6867584586143494,0.6867584586143494,0.0,142.1273651123047,169.0,18628.771484375,-0.0,2027.1705322265625,1.0,283.1499938964844,285.65460205078125,290.1071472167969,291.37457275390625,293.1499938964844,293.1499938964844,283.1499938964844,19495.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503069400787354,1.0,0.0,0.0,1.7720893621444702,1.772096872329712,2.09538882245397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.768798828125,0.0,215.4493560791016,1895.4371337890625,0.0,1242.8428955078125,0.4675607979297638,1.0,0.0,3.0,1.0,0.0
12313680,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2531433105469,0.8397806882858276,0.3665197491645813,0.3321069180965423,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532958984375,0.8809961676597595,0.4250828325748443,0.4046049416065216,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532043457031,0.8592160940170288,0.3940773904323578,0.2773454487323761,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2530517578125,0.819550633430481,0.3387230038642883,0.3234248161315918,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2524719238281,0.7224170565605164,0.2288650125265121,1.0434061288833618,286.2532958984375,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1795959472656,286.2554931640625,1.0,0.546495258808136,1.0,1.0,0.0,1.0,-2.858450174331665,2.8584439754486084,6.359891813190188e-06,2.111546039581299,0.6867584586143494,0.6867584586143494,0.0,142.1273651123047,169.0,18628.771484375,-0.0,2027.1705322265625,1.0,283.1499938964844,285.65460205078125,290.1071472167969,291.37457275390625,293.1499938964844,293.1499938964844,283.1499938964844,19495.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503069400787354,1.0,0.0,0.0,1.7720893621444702,1.772096872329712,2.09538882245397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.768798828125,0.0,215.4493560791016,1895.4371337890625,0.0,1242.8428955078125,0.4675607979297638,1.0,0.0,3.0,1.0,0.0
12313740,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.8258669972419739,0.3664268255233764,0.3324420750141144,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2980041503906,0.8656401038169861,0.4256610572338104,0.4055899381637573,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2979431152344,0.8448038697242737,0.394527792930603,0.2779829204082489,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978210449219,0.8059304356575012,0.3392627537250519,0.3243711590766907,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2973327636719,0.7106423377990723,0.2292959988117218,1.0473933219909668,286.2980041503906,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1801147460937,286.2997436523437,1.0,0.5540435910224915,1.0,1.0,0.0,1.0,-2.8667356967926025,2.866729259490967,6.397170182026457e-06,2.117833137512207,0.6806988716125488,0.6806988716125488,0.0,153.1082000732422,157.0,18511.5390625,-0.0,2094.527099609375,1.0,283.1499938964844,285.70477294921875,290.1025695800781,291.3633728027344,293.1499938964844,293.1499938964844,283.1499938964844,19153.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647538959980011,1.0,0.0,0.0,1.7273457050323486,1.7273529767990112,1.9909113291305405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.828857421875,0.0,201.7694549560547,1895.4371337890625,0.0,1223.9122314453125,0.457591563463211,1.0,0.0,3.0,1.0,0.0
12313800,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.8258669972419739,0.3664268255233764,0.3324420750141144,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2980041503906,0.8656401038169861,0.4256610572338104,0.4055899381637573,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2979431152344,0.8448038697242737,0.394527792930603,0.2779829204082489,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978210449219,0.8059304356575012,0.3392627537250519,0.3243711590766907,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2973327636719,0.7106423377990723,0.2292959988117218,1.0473933219909668,286.2980041503906,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1801147460937,286.2997436523437,1.0,0.5540435910224915,1.0,1.0,0.0,1.0,-2.8667356967926025,2.866729259490967,6.397170182026457e-06,2.117833137512207,0.6806988716125488,0.6806988716125488,0.0,153.1082000732422,157.0,18511.5390625,-0.0,2094.527099609375,1.0,283.1499938964844,285.70477294921875,290.1025695800781,291.3633728027344,293.1499938964844,293.1499938964844,283.1499938964844,19153.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647538959980011,1.0,0.0,0.0,1.7273457050323486,1.7273529767990112,1.9909113291305405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.828857421875,0.0,201.7694549560547,1895.4371337890625,0.0,1223.9122314453125,0.457591563463211,1.0,0.0,3.0,1.0,0.0
12313860,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338928222656,0.8242965936660767,0.3663056790828705,0.3323806822299957,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3340148925781,0.8643214106559753,0.4261866807937622,0.4061402082443237,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339538574219,0.8435254096984863,0.3949420750141144,0.2783089578151703,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338317871094,0.8047431707382202,0.3397665321826935,0.3248976767063141,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334655761719,0.7096804976463318,0.2297102361917495,1.0494754314422607,286.3340148925781,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.18035888671875,286.3354187011719,1.0,0.5549464225769043,1.0,1.0,0.0,1.0,-2.870854616165161,2.8708481788635254,6.415898042178014e-06,2.1210315227508545,0.6748115420341492,0.6748115420341492,0.0,154.49331665039062,145.0,18394.189453125,-0.0,2108.20751953125,1.0,283.1499938964844,285.7457580566406,290.0976867675781,291.3522644042969,293.1499938964844,293.1499938964844,283.1499938964844,18948.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452615261077881,1.0,0.0,0.0,1.6900118589401243,1.690018892288208,1.905780493416387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.6708984375,0.0,191.0924835205078,1895.4371337890625,0.0,1208.4715576171875,0.4494732320308685,1.0,0.0,3.0,1.0,0.0
12313920,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338928222656,0.8242965936660767,0.3663056790828705,0.3323806822299957,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3340148925781,0.8643214106559753,0.4261866807937622,0.4061402082443237,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339538574219,0.8435254096984863,0.3949420750141144,0.2783089578151703,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338317871094,0.8047431707382202,0.3397665321826935,0.3248976767063141,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334655761719,0.7096804976463318,0.2297102361917495,1.0494754314422607,286.3340148925781,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.18035888671875,286.3354187011719,1.0,0.5549464225769043,1.0,1.0,0.0,1.0,-2.870854616165161,2.8708481788635254,6.415898042178014e-06,2.1210315227508545,0.6748115420341492,0.6748115420341492,0.0,154.49331665039062,145.0,18394.189453125,-0.0,2108.20751953125,1.0,283.1499938964844,285.7457580566406,290.0976867675781,291.3522644042969,293.1499938964844,293.1499938964844,283.1499938964844,18948.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452615261077881,1.0,0.0,0.0,1.6900118589401243,1.690018892288208,1.905780493416387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.6708984375,0.0,191.0924835205078,1895.4371337890625,0.0,1208.4715576171875,0.4494732320308685,1.0,0.0,3.0,1.0,0.0
12313980,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.36456298828125,0.8296996355056763,0.3662121593952179,0.3321219384670257,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646545410156,0.8708694577217102,0.4267083704471588,0.4064528048038482,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646240234375,0.8495839834213257,0.3953720927238464,0.2784730792045593,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.364501953125,0.8108980655670166,0.3402844667434692,0.325203388929367,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641967773437,0.7151318192481995,0.2301537245512008,1.0505828857421875,286.3646545410156,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.18084716796875,286.36590576171875,1.0,0.5523005127906799,1.0,1.0,0.0,1.0,-2.872816562652588,2.872810125350952,6.424908406188479e-06,2.1225924491882324,0.6690682172775269,0.6690682172775269,0.0,150.1044158935547,133.0,18278.869140625,-0.0,2090.002685546875,1.0,283.1499938964844,285.7810974121094,290.0920715332031,291.3402404785156,293.1499938964844,293.1499938964844,283.1499938964844,18821.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431015729904175,1.0,0.0,0.0,1.6571986675262451,1.6572057008743286,1.83249412089026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.246826171875,0.0,182.2225036621093,1895.4371337890625,0.0,1193.9410400390625,0.4424875378608703,1.0,0.0,3.0,1.0,0.0
12314040,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.36456298828125,0.8296996355056763,0.3662121593952179,0.3321219384670257,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646545410156,0.8708694577217102,0.4267083704471588,0.4064528048038482,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646240234375,0.8495839834213257,0.3953720927238464,0.2784730792045593,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.364501953125,0.8108980655670166,0.3402844667434692,0.325203388929367,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641967773437,0.7151318192481995,0.2301537245512008,1.0505828857421875,286.3646545410156,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.18084716796875,286.36590576171875,1.0,0.5523005127906799,1.0,1.0,0.0,1.0,-2.872816562652588,2.872810125350952,6.424908406188479e-06,2.1225924491882324,0.6690682172775269,0.6690682172775269,0.0,150.1044158935547,133.0,18278.869140625,-0.0,2090.002685546875,1.0,283.1499938964844,285.7810974121094,290.0920715332031,291.3402404785156,293.1499938964844,293.1499938964844,283.1499938964844,18821.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431015729904175,1.0,0.0,0.0,1.6571986675262451,1.6572057008743286,1.83249412089026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.246826171875,0.0,182.2225036621093,1895.4371337890625,0.0,1193.9410400390625,0.4424875378608703,1.0,0.0,3.0,1.0,0.0
12314100,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3787536621094,0.8342395424842834,0.3661801218986511,0.3319556713104248,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3788452148437,0.8762646317481995,0.4269743263721466,0.4065604507923126,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3788146972656,0.8546081781387329,0.3955987393856048,0.2785239815711975,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.37872314453125,0.8157147765159607,0.3405546247959137,0.3253135979175567,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3783874511719,0.7193658947944641,0.2303903698921203,1.050953984260559,286.3788452148437,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.18121337890625,286.3800354003906,1.0,0.5501265525817871,1.0,1.0,0.0,1.0,-2.873386144638061,2.873379707336426,6.427564585465007e-06,2.123063802719116,0.6662518382072449,0.6662518382072449,0.0,146.58047485351562,133.0,18222.677734375,-0.0,2073.68896484375,1.0,283.1499938964844,285.7975158691406,290.0892333984375,291.3341064453125,293.1499938964844,293.1499938964844,283.1499938964844,18777.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420004963874817,1.0,0.0,0.0,1.6419638395309448,1.6419707536697388,1.798956219545289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.067138671875,0.0,178.2522430419922,1895.4371337890625,0.0,1186.5770263671875,0.4392868280410766,1.0,0.0,3.0,1.0,0.0
12314160,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3924560546875,0.8398416042327881,0.366158664226532,0.33177649974823,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3925476074219,0.8828802108764648,0.4272458255290985,0.4066493511199951,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3925170898437,0.860805332660675,0.3958347141742706,0.2785637676715851,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3924255371094,0.8214367032051086,0.3408336937427521,0.3254084885120392,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.7243816256523132,0.2306371927261352,1.0512601137161257,286.3925476074219,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1816711425781,286.3937072753906,1.0,0.5475692749023438,1.0,1.0,0.0,1.0,-2.873807668685913,2.8738012313842773,6.429553195630433e-06,2.1234233379364014,0.66347336769104,0.66347336769104,0.0,142.4597625732422,121.0,18167.55078125,-0.0,2054.197509765625,1.0,283.1499938964844,285.8133850097656,290.0865783691406,291.3281555175781,293.1499938964844,293.1499938964844,283.1499938964844,18740.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408751010894775,1.0,0.0,0.0,1.6273181438446045,1.6273249387741089,1.767007233866025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.961669921875,0.0,174.51577758789062,1895.4371337890625,0.0,1179.0804443359375,0.4362318515777588,1.0,0.0,3.0,1.0,0.0
12314220,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4189758300781,0.8542137145996094,0.3661481738090515,0.3314012587070465,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190673828125,0.8995447754859924,0.4278095662593841,0.4067972302436828,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190368652344,0.8766266703605652,0.396336942911148,0.2786282896995544,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4189453125,0.8355370759963989,0.3414206802845001,0.3255766332149505,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.41864013671875,0.7367115616798401,0.2311596870422363,1.0517762899398804,286.4190673828125,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.18280029296875,286.420166015625,1.0,0.5416623950004578,1.0,1.0,0.0,1.0,-2.87443470954895,2.8744282722473145,6.432556801883038e-06,2.123979091644287,0.6580348610877991,0.6580348610877991,0.0,132.99627685546875,109.0,18060.552734375,-0.0,2008.85107421875,1.0,283.1499938964844,285.8440246582031,290.0819702148437,291.3169860839844,293.1499938964844,293.1499938964844,283.1499938964844,18684.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385660171508789,1.0,0.0,0.0,1.5994311571121216,1.5994378328323364,1.7069645252831833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.070068359375,0.0,167.59947204589844,1895.4371337890625,0.0,1163.794921875,0.4304653704166412,1.0,0.0,3.0,1.0,0.0
12314280,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4189758300781,0.8542137145996094,0.3661481738090515,0.3314012587070465,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190673828125,0.8995447754859924,0.4278095662593841,0.4067972302436828,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190368652344,0.8766266703605652,0.396336942911148,0.2786282896995544,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4189453125,0.8355370759963989,0.3414206802845001,0.3255766332149505,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.41864013671875,0.7367115616798401,0.2311596870422363,1.0517762899398804,286.4190673828125,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.18280029296875,286.420166015625,1.0,0.5416623950004578,1.0,1.0,0.0,1.0,-2.87443470954895,2.8744282722473145,6.432556801883038e-06,2.123979091644287,0.6580348610877991,0.6580348610877991,0.0,132.99627685546875,109.0,18060.552734375,-0.0,2008.85107421875,1.0,283.1499938964844,285.8440246582031,290.0819702148437,291.3169860839844,293.1499938964844,293.1499938964844,283.1499938964844,18684.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385660171508789,1.0,0.0,0.0,1.5994311571121216,1.5994378328323364,1.7069645252831833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.070068359375,0.0,167.59947204589844,1895.4371337890625,0.0,1163.794921875,0.4304653704166412,1.0,0.0,3.0,1.0,0.0
12314340,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447631835937,0.8733781576156616,0.3661819994449615,0.3310257792472839,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44482421875,0.9224411249160768,0.428406298160553,0.4069328904151916,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447937011719,0.8973261713981628,0.3968831896781921,0.278691828250885,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447021484375,0.8539647459983826,0.3420489728450775,0.325741171836853,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4444274902344,0.7528191804885864,0.2317177802324295,1.0522582530975342,286.44482421875,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1841735839844,286.4459228515625,1.0,0.5350569486618042,1.0,1.0,0.0,1.0,-2.874999761581421,2.874993324279785,6.4352789195254445e-06,2.1244866847991943,0.6527654528617859,0.6527654528617859,0.0,122.47217559814452,97.0,17958.0234375,-0.0,1958.183837890625,1.0,283.1499938964844,285.8736572265625,290.0786437988281,291.3072204589844,293.1499938964844,293.1499938964844,283.1499938964844,18641.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636227011680603,1.0,0.0,0.0,1.5730912685394287,1.573097825050354,1.651205820962787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.69091796875,0.0,161.28494262695312,1895.4371337890625,0.0,1148.4444580078125,0.4250698983669281,1.0,0.0,3.0,1.0,0.0
12314400,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447631835937,0.8733781576156616,0.3661819994449615,0.3310257792472839,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44482421875,0.9224411249160768,0.428406298160553,0.4069328904151916,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447937011719,0.8973261713981628,0.3968831896781921,0.278691828250885,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447021484375,0.8539647459983826,0.3420489728450775,0.325741171836853,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4444274902344,0.7528191804885864,0.2317177802324295,1.0522582530975342,286.44482421875,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1841735839844,286.4459228515625,1.0,0.5350569486618042,1.0,1.0,0.0,1.0,-2.874999761581421,2.874993324279785,6.4352789195254445e-06,2.1244866847991943,0.6527654528617859,0.6527654528617859,0.0,122.47217559814452,97.0,17958.0234375,-0.0,1958.183837890625,1.0,283.1499938964844,285.8736572265625,290.0786437988281,291.3072204589844,293.1499938964844,293.1499938964844,283.1499938964844,18641.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636227011680603,1.0,0.0,0.0,1.5730912685394287,1.573097825050354,1.651205820962787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.69091796875,0.0,161.28494262695312,1895.4371337890625,0.0,1148.4444580078125,0.4250698983669281,1.0,0.0,3.0,1.0,0.0
12314460,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4701232910156,0.8983777761459351,0.366260677576065,0.3306673169136047,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4701843261719,0.9525502920150756,0.429040789604187,0.4070788323879242,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4701538085937,0.925481379032135,0.3974762856960296,0.2787696421146393,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4700622558594,0.8782674670219421,0.3427205681800842,0.325921893119812,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46978759765625,0.7741081118583679,0.2323073744773864,1.0527712106704712,286.4701843261719,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1856994628906,286.4712829589844,1.0,0.5280405282974243,1.0,1.0,0.0,1.0,-2.875671625137329,2.8756651878356934,6.438478521886282e-06,2.125072479248047,0.6476776003837585,0.6476776003837585,0.0,111.34085845947266,85.0,17859.990234375,-0.0,1904.690673828125,1.0,283.1499938964844,285.90264892578125,290.0765686035156,291.29901123046875,293.1499938964844,293.1499938964844,283.1499938964844,18605.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339155435562134,1.0,0.0,0.0,1.5480577945709229,1.5480642318725586,1.5990710267033137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.845947265625,0.0,155.46170043945312,1895.4371337890625,0.0,1133.4072265625,0.419979065656662,1.0,0.0,3.0,1.0,0.0
12314520,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4701232910156,0.8983777761459351,0.366260677576065,0.3306673169136047,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4701843261719,0.9525502920150756,0.429040789604187,0.4070788323879242,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4701538085937,0.925481379032135,0.3974762856960296,0.2787696421146393,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4700622558594,0.8782674670219421,0.3427205681800842,0.325921893119812,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46978759765625,0.7741081118583679,0.2323073744773864,1.0527712106704712,286.4701843261719,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1856994628906,286.4712829589844,1.0,0.5280405282974243,1.0,1.0,0.0,1.0,-2.875671625137329,2.8756651878356934,6.438478521886282e-06,2.125072479248047,0.6476776003837585,0.6476776003837585,0.0,111.34085845947266,85.0,17859.990234375,-0.0,1904.690673828125,1.0,283.1499938964844,285.90264892578125,290.0765686035156,291.29901123046875,293.1499938964844,293.1499938964844,283.1499938964844,18605.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339155435562134,1.0,0.0,0.0,1.5480577945709229,1.5480642318725586,1.5990710267033137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.845947265625,0.0,155.46170043945312,1895.4371337890625,0.0,1133.4072265625,0.419979065656662,1.0,0.0,3.0,1.0,0.0
12314580,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4851989746094,0.9177688360214232,0.3663297295570373,0.3304648101329803,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4852600097656,0.9722839593887328,0.4294413924217224,0.4071773588657379,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4852294921875,0.9470136165618896,0.3978558480739593,0.2788271903991699,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4851379394531,0.8964767456054688,0.3431452214717865,0.3260432481765747,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.48486328125,0.790100634098053,0.2326748371124267,1.0531076192855835,286.4852600097656,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.18670654296875,286.486328125,1.0,0.5237042307853699,1.0,1.0,0.0,1.0,-2.876165866851806,2.876159429550171,6.440807283070171e-06,2.1254916191101074,0.6447176933288574,0.6447176933288574,0.0,104.48011016845705,85.0,17803.37109375,-0.0,1871.836181640625,1.0,283.1499938964844,285.9197998046875,290.0758972167969,291.2948303222656,293.1499938964844,293.1499938964844,283.1499938964844,18586.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325587630271912,1.0,0.0,0.0,1.5336214303970337,1.5336278676986694,1.569385830180181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.1923828125,0.0,152.1776123046875,1895.4371337890625,0.0,1124.6431884765625,0.4170574247837066,1.0,0.0,3.0,1.0,0.0
12314640,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49517822265625,0.9336579442024232,0.3663842976093292,0.3303355872631073,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952697753906,0.9854384660720824,0.429716557264328,0.4072486460208893,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952392578125,0.9623640179634094,0.3981183767318725,0.2788706719875335,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4951477050781,0.910737931728363,0.3434368669986725,0.3261302411556244,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.494873046875,0.8023400902748108,0.2329246997833252,1.0533453226089478,286.4952697753906,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1873779296875,286.496337890625,1.0,0.5207790732383728,1.0,1.0,0.0,1.0,-2.876538753509521,2.8765323162078857,6.442554877139628e-06,2.1258034706115723,0.6427820324897766,0.6427820324897766,0.0,99.85922241210938,88.0,17766.47265625,-0.0,1849.764892578125,1.0,283.1499938964844,285.9311218261719,290.07568359375,291.29229736328125,293.1499938964844,293.1499938964844,283.1499938964844,18573.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316673755645752,1.0,0.0,0.0,1.5242162942886353,1.524222731590271,1.550196060406961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.516845703125,0.0,150.0658416748047,1895.4371337890625,0.0,1118.9100341796875,0.4151589274406433,1.0,0.0,3.0,1.0,0.0
12314700,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50799560546875,0.946791648864746,0.3664596378803253,0.3302672803401947,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.9952203035354614,0.4300691485404968,0.4074360132217407,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080261230469,0.9742366671562196,0.3984560370445251,0.2789985537528991,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079345703125,0.9238715171813964,0.3438103795051574,0.3263377845287323,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5076599121094,0.8124873638153076,0.2332411259412765,1.0540913343429563,286.5080871582031,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.188232421875,286.5092163085937,1.0,0.5190190672874451,1.0,1.0,0.0,1.0,-2.877978801727295,2.877972364425659,6.449055945267901e-06,2.1268904209136963,0.6404126882553101,0.6404126882553101,0.0,96.3838348388672,88.0,17724.603515625,-0.0,1835.0032958984373,1.0,283.1499938964844,285.9454650878906,290.0756530761719,291.2894897460937,293.1499938964844,293.1499938964844,283.1499938964844,18558.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305713653564453,1.0,0.0,0.0,1.5127205848693848,1.512726902961731,1.5269007747065189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.617919921875,0.0,147.51341247558594,1895.4371337890625,0.0,1111.888427734375,0.4128431975841522,1.0,0.0,3.0,1.0,0.0
12314760,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209655761719,0.9543633460998536,0.3665307164192199,0.3302599787712097,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.52105712890625,0.9990000128746032,0.4304566085338592,0.4063476026058197,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5210266113281,0.9808847904205322,0.3987935483455658,0.2791763544082641,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.932017982006073,0.3441835343837738,0.3266124725341797,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5206604003906,0.8183863759040833,0.2335503548383712,1.0551284551620483,286.52105712890625,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1889953613281,286.5220642089844,1.0,0.5179014801979065,1.0,1.0,0.0,1.0,-2.8784947395324707,2.878488302230835,6.451654826378217e-06,2.127405405044556,0.6381019949913025,0.6381019949913025,0.0,94.44676971435548,106.0,17681.546875,-0.0,1826.286865234375,1.0,283.1499938964844,285.9598388671875,290.0759582519531,291.2872314453125,293.1499938964844,293.1499938964844,283.1499938964844,18542.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295079588890076,1.0,0.0,0.0,1.50153386592865,1.501540184020996,1.5044012968701281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.921630859375,0.0,145.0583953857422,1895.4371337890625,0.0,1105.10498046875,0.4105934798717499,1.0,0.0,3.0,1.0,0.0
12314820,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54937744140625,0.9413127303123474,0.3666670322418213,0.3305135667324066,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5494689941406,0.9918605089187622,0.4312337934970855,0.4085984826087951,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5494384765625,0.9700644016265868,0.3994733095169067,0.2797484695911407,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.54931640625,0.9193363785743712,0.3449395895004272,0.3274579644203186,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54901123046875,0.8093184232711792,0.2341500371694564,1.058497667312622,286.5494689941406,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.19024658203125,286.5507202148437,1.0,0.5220520496368408,1.0,1.0,0.0,1.0,-2.8871617317199707,2.887155294418335,6.490450687124394e-06,2.133758068084717,0.6336924433708191,0.6336924433708191,0.0,98.2217254638672,124.0,17623.69140625,-0.0,1858.7071533203125,1.0,283.1499938964844,285.9904479980469,290.07763671875,291.284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18509.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627508819103241,1.0,0.0,0.0,1.4801130294799805,1.4801191091537476,1.4617837962305202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.619140625,0.0,140.4322967529297,1895.4371337890625,0.0,1092.4300537109375,0.4062938392162323,1.0,0.0,3.0,1.0,0.0
12314880,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54937744140625,0.9413127303123474,0.3666670322418213,0.3305135667324066,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5494689941406,0.9918605089187622,0.4312337934970855,0.4085984826087951,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5494384765625,0.9700644016265868,0.3994733095169067,0.2797484695911407,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.54931640625,0.9193363785743712,0.3449395895004272,0.3274579644203186,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54901123046875,0.8093184232711792,0.2341500371694564,1.058497667312622,286.5494689941406,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.19024658203125,286.5507202148437,1.0,0.5220520496368408,1.0,1.0,0.0,1.0,-2.8871617317199707,2.887155294418335,6.490450687124394e-06,2.133758068084717,0.6336924433708191,0.6336924433708191,0.0,98.2217254638672,124.0,17623.69140625,-0.0,1858.7071533203125,1.0,283.1499938964844,285.9904479980469,290.07763671875,291.284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18509.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627508819103241,1.0,0.0,0.0,1.4801130294799805,1.4801191091537476,1.4617837962305202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.619140625,0.0,140.4322967529297,1895.4371337890625,0.0,1092.4300537109375,0.4062938392162323,1.0,0.0,3.0,1.0,0.0
12314940,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5786437988281,0.908866047859192,0.3667709231376648,0.3309769928455353,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5787353515625,0.965436577796936,0.4318643808364868,0.4095814526081085,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5787048339844,0.9393383264541626,0.4001249670982361,0.2804887890815735,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.57861328125,0.8904030323028564,0.3456825017929077,0.3285424411296844,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5782775878906,0.7851595878601074,0.2346801310777664,1.0627682209014893,286.5787353515625,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1906433105469,286.5800170898437,1.0,0.5298925042152405,1.0,1.0,0.0,1.0,-2.896272659301758,2.896266222000122,6.531811777676921e-06,2.140645980834961,0.629578173160553,0.629578173160553,0.0,108.26350402832033,142.0,17573.931640625,-0.0,1922.8944091796875,1.0,283.1499938964844,286.0212707519531,290.0810546875,291.2845153808594,293.1499938964844,293.1499938964844,283.1499938964844,18475.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258480548858643,1.0,0.0,0.0,1.4601057767868042,1.4601118564605713,1.422532136530208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.35302734375,0.0,136.19837951660156,1895.4371337890625,0.0,1081.978515625,0.4022856056690216,1.0,0.0,3.0,1.0,0.0
12315000,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5786437988281,0.908866047859192,0.3667709231376648,0.3309769928455353,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5787353515625,0.965436577796936,0.4318643808364868,0.4095814526081085,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5787048339844,0.9393383264541626,0.4001249670982361,0.2804887890815735,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.57861328125,0.8904030323028564,0.3456825017929077,0.3285424411296844,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5782775878906,0.7851595878601074,0.2346801310777664,1.0627682209014893,286.5787353515625,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1906433105469,286.5800170898437,1.0,0.5298925042152405,1.0,1.0,0.0,1.0,-2.896272659301758,2.896266222000122,6.531811777676921e-06,2.140645980834961,0.629578173160553,0.629578173160553,0.0,108.26350402832033,142.0,17573.931640625,-0.0,1922.8944091796875,1.0,283.1499938964844,286.0212707519531,290.0810546875,291.2845153808594,293.1499938964844,293.1499938964844,283.1499938964844,18475.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258480548858643,1.0,0.0,0.0,1.4601057767868042,1.4601118564605713,1.422532136530208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.35302734375,0.0,136.19837951660156,1895.4371337890625,0.0,1081.978515625,0.4022856056690216,1.0,0.0,3.0,1.0,0.0
12315060,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6075134277344,0.8776413202285767,0.3668500781059265,0.3315440416336059,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60760498046875,0.9303787350654602,0.4324855208396911,0.4106850326061249,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6075744628906,0.9042009115219116,0.400748461484909,0.2813082635402679,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60748291015625,0.8610071539878845,0.3464187383651733,0.3297537267208099,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6071472167969,0.7594863176345825,0.2351391911506652,1.067358136177063,286.60760498046875,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1903991699219,286.6088562011719,1.0,0.5398708581924438,1.0,1.0,0.0,1.0,-2.9062366485595703,2.9062302112579346,6.5771032495831605e-06,2.1481359004974365,0.6257450580596924,0.6257450580596924,0.0,121.76226043701172,160.0,17531.091796875,-0.0,2006.0535888671875,1.0,283.1499938964844,286.0513916015625,290.0853576660156,291.2861022949219,293.1499938964844,293.1499938964844,283.1499938964844,18440.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244931817054749,1.0,0.0,0.0,1.4414949417114258,1.441500902175903,1.386499377531436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.639892578125,0.0,132.3373260498047,1895.4371337890625,0.0,1073.5050048828125,0.398566722869873,1.0,0.0,3.0,1.0,0.0
12315120,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6075134277344,0.8776413202285767,0.3668500781059265,0.3315440416336059,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60760498046875,0.9303787350654602,0.4324855208396911,0.4106850326061249,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6075744628906,0.9042009115219116,0.400748461484909,0.2813082635402679,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60748291015625,0.8610071539878845,0.3464187383651733,0.3297537267208099,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6071472167969,0.7594863176345825,0.2351391911506652,1.067358136177063,286.60760498046875,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1903991699219,286.6088562011719,1.0,0.5398708581924438,1.0,1.0,0.0,1.0,-2.9062366485595703,2.9062302112579346,6.5771032495831605e-06,2.1481359004974365,0.6257450580596924,0.6257450580596924,0.0,121.76226043701172,160.0,17531.091796875,-0.0,2006.0535888671875,1.0,283.1499938964844,286.0513916015625,290.0853576660156,291.2861022949219,293.1499938964844,293.1499938964844,283.1499938964844,18440.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244931817054749,1.0,0.0,0.0,1.4414949417114258,1.441500902175903,1.386499377531436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.639892578125,0.0,132.3373260498047,1895.4371337890625,0.0,1073.5050048828125,0.398566722869873,1.0,0.0,3.0,1.0,0.0
12315180,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6356201171875,0.8502721190452576,0.3669116795063019,0.3321707844734192,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6357116699219,0.8982353210449219,0.4330959022045135,0.4118582606315613,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6356506347656,0.8754518628120422,0.4013554155826568,0.2821735143661499,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.63555908203125,0.8355494737625122,0.3471529483795166,0.3310430347919464,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.63525390625,0.7372781038284302,0.2355356216430664,1.072039246559143,286.6357116699219,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.189697265625,286.63690185546875,1.0,0.5509985685348511,1.0,1.0,0.0,1.0,-2.9166152477264404,2.9166085720062256,6.624446541536599e-06,2.155938148498535,0.6221858859062195,0.6221858859062195,0.0,137.31689453125,178.0,17493.765625,-0.0,2100.70166015625,1.0,283.1499938964844,286.0804443359375,290.0902099609375,291.2886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18407.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233497262001038,1.0,0.0,0.0,1.4242562055587769,1.4242621660232544,1.353535452608412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.33349609375,0.0,128.82760620117188,1895.4371337890625,0.0,1066.390380859375,0.3951311409473419,1.0,0.0,3.0,1.0,0.0
12315240,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6356201171875,0.8502721190452576,0.3669116795063019,0.3321707844734192,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6357116699219,0.8982353210449219,0.4330959022045135,0.4118582606315613,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6356506347656,0.8754518628120422,0.4013554155826568,0.2821735143661499,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.63555908203125,0.8355494737625122,0.3471529483795166,0.3310430347919464,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.63525390625,0.7372781038284302,0.2355356216430664,1.072039246559143,286.6357116699219,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.189697265625,286.63690185546875,1.0,0.5509985685348511,1.0,1.0,0.0,1.0,-2.9166152477264404,2.9166085720062256,6.624446541536599e-06,2.155938148498535,0.6221858859062195,0.6221858859062195,0.0,137.31689453125,178.0,17493.765625,-0.0,2100.70166015625,1.0,283.1499938964844,286.0804443359375,290.0902099609375,291.2886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18407.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233497262001038,1.0,0.0,0.0,1.4242562055587769,1.4242621660232544,1.353535452608412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.33349609375,0.0,128.82760620117188,1895.4371337890625,0.0,1066.390380859375,0.3951311409473419,1.0,0.0,3.0,1.0,0.0
12315300,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6492614746094,0.838430643081665,0.3669367134571075,0.3324974775314331,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6493530273437,0.8848955631256104,0.4333993792533874,0.4124622046947479,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6493225097656,0.8627808094024658,0.4016561806201935,0.2826180756092071,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.64923095703125,0.8244258761405945,0.3475197553634643,0.3317069113254547,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64892578125,0.7275779247283936,0.2357129901647567,1.074376106262207,286.6493530273437,286.9167785644531,292.5639038085937,287.0982360839844,292.5639953613281,297.1892395019531,286.6505432128906,1.0,0.5568050146102905,1.0,1.0,0.0,1.0,-2.9218742847442627,2.921867609024048,6.648503131145844e-06,2.1598923206329346,0.6205061674118042,0.6205061674118042,0.0,145.59649658203125,178.0,17476.822265625,-0.0,2150.89697265625,1.0,283.1499938964844,286.094482421875,290.0928649902344,291.2903137207031,293.1499938964844,293.1499938964844,283.1499938964844,18390.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228308081626892,1.0,0.0,0.0,1.4161410331726074,1.416146993637085,1.338155044550149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.3154296875,0.0,127.19771575927734,1895.4371337890625,0.0,1063.1729736328125,0.3935171961784363,1.0,0.0,3.0,1.0,0.0
12315360,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6626281738281,0.8276569247245789,0.3669585585594177,0.3328297138214111,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6627197265625,0.872658371925354,0.4337027966976166,0.4130748510360718,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6626892089844,0.851312518119812,0.401956558227539,0.2830687463283539,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66259765625,0.8139933347702026,0.3478867709636688,0.3323799073696136,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6623229980469,0.7184759378433228,0.2358778268098831,1.076697587966919,286.6627197265625,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1886901855469,286.66387939453125,1.0,0.5627018809318542,1.0,1.0,0.0,1.0,-2.9271504878997803,2.927143812179565,6.672682502539828e-06,2.163859844207764,0.6188911199569702,0.6188911199569702,0.0,154.1070098876953,181.0,17460.89453125,-0.0,2202.451904296875,1.0,283.1499938964844,286.1081848144531,290.0956726074219,291.2921447753906,293.1499938964844,293.1499938964844,283.1499938964844,18374.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223360300064087,1.0,0.0,0.0,1.4083538055419922,1.4083596467971802,1.3234786422344769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.3857421875,0.0,125.64718627929688,1895.4371337890625,0.0,1060.1119384765625,0.391970694065094,1.0,0.0,3.0,1.0,0.0
12315420,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6871643066406,0.8149814009666443,0.3670119643211365,0.3332793712615967,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6872253417969,0.8587684035301208,0.4343213438987732,0.4140786230564117,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.68719482421875,0.8384028077125549,0.4025712609291076,0.2838071286678314,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6871337890625,0.8012485504150391,0.3486335277557373,0.3335051238536834,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6868896484375,0.7071923613548279,0.2361871302127838,1.0801388025283811,286.6872253417969,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1875915527344,286.688232421875,1.0,0.5701538324356079,1.0,1.0,0.0,1.0,-2.935276508331299,2.935269832611084,6.710134584864136e-06,2.1700284481048584,0.6158125996589661,0.6158125996589661,0.0,165.28302001953125,169.0,17423.05078125,-0.0,2272.5380859375,1.0,283.1499938964844,286.133544921875,290.1017150878906,291.29620361328125,293.1499938964844,293.1499938964844,283.1499938964844,18345.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213761568069458,1.0,0.0,0.0,1.393631100654602,1.39363694190979,1.295952500868225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.4697265625,0.0,122.75511169433594,1895.4371337890625,0.0,1054.191650390625,0.389055997133255,1.0,0.0,3.0,1.0,0.0
