time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315480,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6871643066406,0.8149814009666443,0.3670119643211365,0.3332793712615967,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6872253417969,0.8587684035301208,0.4343213438987732,0.4140786230564117,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.68719482421875,0.8384028077125549,0.4025712609291076,0.2838071286678314,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6871337890625,0.8012485504150391,0.3486335277557373,0.3335051238536834,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6868896484375,0.7071923613548279,0.2361871302127838,1.0801388025283811,286.6872253417969,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1875915527344,286.688232421875,1.0,0.5701538324356079,1.0,1.0,0.0,1.0,-2.935276508331299,2.935269832611084,6.710134584864136e-06,2.1700284481048584,0.6158125996589661,0.6158125996589661,0.0,165.28302001953125,169.0,17423.05078125,-0.0,2272.5380859375,1.0,283.1499938964844,286.133544921875,290.1017150878906,291.29620361328125,293.1499938964844,293.1499938964844,283.1499938964844,18345.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213761568069458,1.0,0.0,0.0,1.393631100654602,1.39363694190979,1.295952500868225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.4697265625,0.0,122.75511169433594,1895.4371337890625,0.0,1054.191650390625,0.389055997133255,1.0,0.0,3.0,1.0,0.0
12315540,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7079162597656,0.8137916922569275,0.3671221435070038,0.3334025144577026,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7079772949219,0.8578252792358398,0.4349884986877441,0.4147342145442962,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7079467773437,0.837556004524231,0.4032423794269562,0.2842927575111389,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7078857421875,0.8005366325378418,0.3494330644607544,0.3342851102352142,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7076721191406,0.7063412070274353,0.2365117073059082,1.0817627906799316,286.7079772949219,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1869201660156,286.7087707519531,1.0,0.5710139274597168,1.0,1.0,0.0,1.0,-2.939689874649048,2.939682960510254,6.730670520482818e-06,2.173447847366333,0.6128963232040405,0.6128963232040405,0.0,166.5680694580078,157.0,17374.70703125,-0.0,2286.769775390625,1.0,283.1499938964844,286.1554870605469,290.108154296875,291.3002319335937,293.1499938964844,293.1499938964844,283.1499938964844,18320.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203538179397583,1.0,0.0,0.0,1.3799080848693848,1.3799138069152832,1.270555856081046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.217041015625,0.0,120.11090087890624,1895.4371337890625,0.0,1047.912841796875,0.386355847120285,1.0,0.0,3.0,1.0,0.0
12315600,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7079162597656,0.8137916922569275,0.3671221435070038,0.3334025144577026,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7079772949219,0.8578252792358398,0.4349884986877441,0.4147342145442962,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7079467773437,0.837556004524231,0.4032423794269562,0.2842927575111389,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7078857421875,0.8005366325378418,0.3494330644607544,0.3342851102352142,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7076721191406,0.7063412070274353,0.2365117073059082,1.0817627906799316,286.7079772949219,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1869201660156,286.7087707519531,1.0,0.5710139274597168,1.0,1.0,0.0,1.0,-2.939689874649048,2.939682960510254,6.730670520482818e-06,2.173447847366333,0.6128963232040405,0.6128963232040405,0.0,166.5680694580078,157.0,17374.70703125,-0.0,2286.769775390625,1.0,283.1499938964844,286.1554870605469,290.108154296875,291.3002319335937,293.1499938964844,293.1499938964844,283.1499938964844,18320.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203538179397583,1.0,0.0,0.0,1.3799080848693848,1.3799138069152832,1.270555856081046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.217041015625,0.0,120.11090087890624,1895.4371337890625,0.0,1047.912841796875,0.386355847120285,1.0,0.0,3.0,1.0,0.0
12315660,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.74371337890625,0.8274173140525818,0.3714908361434936,0.3361424207687378,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7438659667969,0.8731284737586975,0.4401037693023681,0.4182427823543548,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7438049316406,0.8519927859306335,0.4082907438278198,0.2868605554103851,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.74365234375,0.8155233263969421,0.3547686040401459,0.3379803001880646,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7431640625,0.7204369306564331,0.2415967136621475,1.0978403091430664,286.7438659667969,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2313842773437,286.7458801269531,1.0,0.5702472925186157,1.0,1.0,0.0,1.0,-2.974012851715088,2.974005937576294,6.888363259349717e-06,2.19864559173584,0.6104189157485962,0.6104189157485962,0.0,158.03245544433594,145.0,17431.111328125,-0.0,2304.850830078125,1.0,283.1499938964844,286.1885986328125,290.1161193847656,291.3076171875,293.1499938964844,293.1499938964844,283.1499938964844,18286.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193286180496216,1.0,0.0,0.0,1.3675163984298706,1.367522120475769,1.2478388100589657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.74072265625,0.0,117.72757720947266,1895.4371337890625,0.0,1041.643798828125,0.3838981389999389,1.0,0.0,3.0,1.0,0.0
12315720,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.74371337890625,0.8274173140525818,0.3714908361434936,0.3361424207687378,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7438659667969,0.8731284737586975,0.4401037693023681,0.4182427823543548,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7438049316406,0.8519927859306335,0.4082907438278198,0.2868605554103851,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.74365234375,0.8155233263969421,0.3547686040401459,0.3379803001880646,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7431640625,0.7204369306564331,0.2415967136621475,1.0978403091430664,286.7438659667969,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2313842773437,286.7458801269531,1.0,0.5702472925186157,1.0,1.0,0.0,1.0,-2.974012851715088,2.974005937576294,6.888363259349717e-06,2.19864559173584,0.6104189157485962,0.6104189157485962,0.0,158.03245544433594,145.0,17431.111328125,-0.0,2304.850830078125,1.0,283.1499938964844,286.1885986328125,290.1161193847656,291.3076171875,293.1499938964844,293.1499938964844,283.1499938964844,18286.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193286180496216,1.0,0.0,0.0,1.3675163984298706,1.367522120475769,1.2478388100589657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.74072265625,0.0,117.72757720947266,1895.4371337890625,0.0,1041.643798828125,0.3838981389999389,1.0,0.0,3.0,1.0,0.0
12315780,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.77154541015625,0.838148295879364,0.373337984085083,0.3377522826194763,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.77166748046875,0.8856672048568726,0.4425689876079559,0.4205012023448944,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7716064453125,0.8638525009155273,0.4106618762016296,0.2884703874588012,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7715148925781,0.8267711997032166,0.3574105203151703,0.3404081761837005,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7711181640625,0.7309449911117554,0.2441663146018982,1.1090168952941897,286.77166748046875,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2500915527344,286.7732849121094,1.0,0.5692307353019714,1.0,1.0,0.0,1.0,-2.9969587326049805,2.9969518184661865,6.995639978413237e-06,2.2158660888671875,0.6090412139892578,0.6090412139892578,0.0,151.51683044433594,145.0,17476.083984375,-0.0,2312.888916015625,1.0,283.1499938964844,286.2139587402344,290.12481689453125,291.318603515625,293.1499938964844,293.1499938964844,283.1499938964844,18256.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191899180412292,1.0,0.0,0.0,1.360344409942627,1.3603501319885254,1.234784576809034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.340576171875,0.0,116.33499145507812,1895.4371337890625,0.0,1040.7979736328125,0.3824464976787567,1.0,0.0,3.0,1.0,0.0
12315840,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826843261719,0.8432576060295105,0.3740422427654266,0.3383265137672424,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828063964844,0.8916493654251099,0.4435609579086303,0.4213771224021911,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.78277587890625,0.8695511817932129,0.4116087555885315,0.289086639881134,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826538085937,0.8320202827453613,0.3584833741188049,0.3413634896278381,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7823181152344,0.7358142137527466,0.2452003210783004,1.1134039163589478,286.7828063964844,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2565612792969,286.7842712402344,1.0,0.5685482025146484,1.0,1.0,0.0,1.0,-3.0058670043945312,3.005859851837158,7.037519026198424e-06,2.222554922103882,0.6084292531013489,0.6084292531013489,0.0,148.49757385253906,133.0,17490.841796875,-0.0,2313.5078125,1.0,283.1499938964844,286.2242126464844,290.1291809082031,291.3241577148437,293.1499938964844,293.1499938964844,283.1499938964844,18244.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193007230758667,1.0,0.0,0.0,1.3572072982788086,1.357213020324707,1.2290959716665384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.281005859375,0.0,115.7312469482422,1895.4371337890625,0.0,1041.4735107421875,0.3818137347698211,1.0,0.0,3.0,1.0,0.0
12315900,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7980651855469,0.8515955209732056,0.3750035166740417,0.3390654027462005,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.79815673828125,0.9013124704360962,0.4449580907821655,0.4225706458091736,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7981262207031,0.8788312673568726,0.4129389226436615,0.2899209856986999,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.79803466796875,0.8404979705810547,0.360001653432846,0.3426767289638519,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7977294921875,0.7436292767524719,0.2466397881507873,1.1193504333496094,286.7981872558594,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26434326171875,286.7994079589844,1.0,0.5672327280044556,1.0,1.0,0.0,1.0,-3.0179226398468018,3.0179154872894287,7.0943979153526016e-06,2.2316091060638428,0.6075122952461243,0.6075122952461243,0.0,143.7472381591797,133.0,17507.69921875,-0.0,2310.90966796875,1.0,283.1499938964844,286.23846435546875,290.1357421875,291.3324279785156,293.1499938964844,293.1499938964844,283.1499938964844,18226.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196276545524597,1.0,0.0,0.0,1.3525712490081787,1.3525768518447876,1.2207134147956822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.920654296875,0.0,114.84619903564452,1895.4371337890625,0.0,1043.4693603515625,0.38088259100914,1.0,0.0,3.0,1.0,0.0
12315960,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8115234375,0.8606300950050354,0.3758525848388672,0.3396748900413513,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8116149902344,0.912023425102234,0.4462247490882873,0.4236117899417877,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8115539550781,0.8887928128242493,0.4141455292701721,0.2906464338302612,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114929199219,0.8496150970458984,0.3613827526569366,0.3438311815261841,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81121826171875,0.7519709467887878,0.2479141801595688,1.1244311332702637,286.8116149902344,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2699890136719,286.8127136230469,1.0,0.5656474828720093,1.0,1.0,0.0,1.0,-3.0282764434814453,3.0282692909240723,7.143434686440742e-06,2.239387273788452,0.6066365242004395,0.6066365242004395,0.0,138.8956756591797,121.0,17519.044921875,-0.0,2304.65576171875,1.0,283.1499938964844,286.25103759765625,290.1416015625,291.3398132324219,293.1499938964844,293.1499938964844,283.1499938964844,18211.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200424432754517,1.0,0.0,0.0,1.3482155799865725,1.3482213020324707,1.2128640491937406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.097900390625,0.0,114.0227279663086,1895.4371337890625,0.0,1046.005615234375,0.3800124228000641,1.0,0.0,3.0,1.0,0.0
12316020,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.8817287087440491,0.377360463142395,0.340668648481369,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344421386719,0.9382450580596924,0.4485239088535309,0.4254117906093597,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344116210937,0.9119499325752258,0.416349321603775,0.2919051945209503,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343505859375,0.8708593249320984,0.3638931214809418,0.3458398282527923,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341369628906,0.7712041139602661,0.2501237988471985,1.1327784061431885,286.8344421386719,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2770690917969,286.8353271484375,1.0,0.5618207454681396,1.0,1.0,0.0,1.0,-3.0455992221832275,3.0455920696258545,7.2258685577253345e-06,2.252406358718872,0.6049858927726746,0.6049858927726746,0.0,128.79103088378906,109.0,17531.224609375,-0.0,2283.73291015625,1.0,283.1499938964844,286.2725524902344,290.15142822265625,291.35162353515625,293.1499938964844,293.1499938964844,283.1499938964844,18187.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207981705665588,1.0,0.0,0.0,1.3401904106140137,1.3401960134506226,1.198467884933052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.398681640625,0.0,112.52600860595705,1895.4371337890625,0.0,1050.6383056640625,0.3784215152263641,1.0,0.0,3.0,1.0,0.0
12316080,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.8817287087440491,0.377360463142395,0.340668648481369,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344421386719,0.9382450580596924,0.4485239088535309,0.4254117906093597,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344116210937,0.9119499325752258,0.416349321603775,0.2919051945209503,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343505859375,0.8708593249320984,0.3638931214809418,0.3458398282527923,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341369628906,0.7712041139602661,0.2501237988471985,1.1327784061431885,286.8344421386719,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2770690917969,286.8353271484375,1.0,0.5618207454681396,1.0,1.0,0.0,1.0,-3.0455992221832275,3.0455920696258545,7.2258685577253345e-06,2.252406358718872,0.6049858927726746,0.6049858927726746,0.0,128.79103088378906,109.0,17531.224609375,-0.0,2283.73291015625,1.0,283.1499938964844,286.2725524902344,290.15142822265625,291.35162353515625,293.1499938964844,293.1499938964844,283.1499938964844,18187.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207981705665588,1.0,0.0,0.0,1.3401904106140137,1.3401960134506226,1.198467884933052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.398681640625,0.0,112.52600860595705,1895.4371337890625,0.0,1050.6383056640625,0.3784215152263641,1.0,0.0,3.0,1.0,0.0
12316140,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536682128906,0.9083765745162964,0.3787378966808319,0.3415000140666961,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8537292480469,0.9682982563972472,0.4506610631942749,0.4270037710666656,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85369873046875,0.943272054195404,0.4184161126613617,0.2930293977260589,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536376953125,0.8976693749427795,0.3662188947200775,0.3476183116436004,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534545898437,0.7951807975769043,0.2520431280136108,1.139540433883667,286.8537292480469,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2806396484375,286.8544921875,1.0,0.5573331117630005,1.0,1.0,0.0,1.0,-3.060131788253784,3.060124397277832,7.29540215615998e-06,2.263334035873413,0.6034454703330994,0.6034454703330994,0.0,118.15595245361328,97.0,17535.306640625,-0.0,2254.69482421875,1.0,283.1499938964844,286.2908630371094,290.1600646972656,291.3611145019531,293.1499938964844,293.1499938964844,283.1499938964844,18169.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621177613735199,1.0,0.0,0.0,1.3328962326049805,1.3329018354415894,1.185457847441285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.953125,0.0,111.18822479248048,1895.4371337890625,0.0,1052.97021484375,0.376989334821701,1.0,0.0,3.0,1.0,0.0
12316200,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536682128906,0.9083765745162964,0.3787378966808319,0.3415000140666961,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8537292480469,0.9682982563972472,0.4506610631942749,0.4270037710666656,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85369873046875,0.943272054195404,0.4184161126613617,0.2930293977260589,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536376953125,0.8976693749427795,0.3662188947200775,0.3476183116436004,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534545898437,0.7951807975769043,0.2520431280136108,1.139540433883667,286.8537292480469,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2806396484375,286.8544921875,1.0,0.5573331117630005,1.0,1.0,0.0,1.0,-3.060131788253784,3.060124397277832,7.29540215615998e-06,2.263334035873413,0.6034454703330994,0.6034454703330994,0.0,118.15595245361328,97.0,17535.306640625,-0.0,2254.69482421875,1.0,283.1499938964844,286.2908630371094,290.1600646972656,291.3611145019531,293.1499938964844,293.1499938964844,283.1499938964844,18169.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621177613735199,1.0,0.0,0.0,1.3328962326049805,1.3329018354415894,1.185457847441285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.953125,0.0,111.18822479248048,1895.4371337890625,0.0,1052.97021484375,0.376989334821701,1.0,0.0,3.0,1.0,0.0
12316260,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8706970214844,0.9461128115653992,0.3800585567951202,0.3422558307647705,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8707580566406,0.9983295202255248,0.4527365565299988,0.4284813404083252,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8707275390625,0.9787811636924744,0.4204332828521728,0.294097900390625,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8706970214844,0.9348577857017516,0.3684598207473755,0.3492853343486786,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8705139160156,0.824238657951355,0.2537911832332611,1.1453616619110107,286.8707580566406,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.28228759765625,286.8714294433594,1.0,0.5523810982704163,1.0,1.0,0.0,1.0,-3.072851657867432,3.0728442668914795,7.356614787568105e-06,2.2729332447052,0.6019951701164246,0.6019951701164246,0.0,107.12592315673828,100.0,17534.81640625,-0.0,2220.1845703125,1.0,283.1499938964844,286.3070678710937,290.1690979003906,291.3702697753906,293.1499938964844,293.1499938964844,283.1499938964844,18155.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211407780647278,1.0,0.0,0.0,1.3261735439300537,1.326179027557373,1.1735298244275329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.3994140625,0.0,109.97310638427734,1895.4371337890625,0.0,1052.743408203125,0.3756801187992096,1.0,0.0,3.0,1.0,0.0
12316320,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8706970214844,0.9461128115653992,0.3800585567951202,0.3422558307647705,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8707580566406,0.9983295202255248,0.4527365565299988,0.4284813404083252,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8707275390625,0.9787811636924744,0.4204332828521728,0.294097900390625,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8706970214844,0.9348577857017516,0.3684598207473755,0.3492853343486786,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8705139160156,0.824238657951355,0.2537911832332611,1.1453616619110107,286.8707580566406,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.28228759765625,286.8714294433594,1.0,0.5523810982704163,1.0,1.0,0.0,1.0,-3.072851657867432,3.0728442668914795,7.356614787568105e-06,2.2729332447052,0.6019951701164246,0.6019951701164246,0.0,107.12592315673828,100.0,17534.81640625,-0.0,2220.1845703125,1.0,283.1499938964844,286.3070678710937,290.1690979003906,291.3702697753906,293.1499938964844,293.1499938964844,283.1499938964844,18155.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211407780647278,1.0,0.0,0.0,1.3261735439300537,1.326179027557373,1.1735298244275329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.3994140625,0.0,109.97310638427734,1895.4371337890625,0.0,1052.743408203125,0.3756801187992096,1.0,0.0,3.0,1.0,0.0
12316380,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788452148437,0.9587778449058532,0.3812627494335174,0.3432429730892181,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788757324219,0.9990000128746032,0.4559067487716675,0.4172462522983551,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788757324219,0.9894166588783264,0.4223572313785553,0.2953588962554931,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788452148437,0.9488475322723388,0.3705872595310211,0.3511893153190613,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8787841796875,0.8344128131866455,0.2553666234016418,1.1520073413848877,286.8788757324219,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.283447265625,286.8791809082031,1.0,0.5506579875946045,1.0,1.0,0.0,1.0,-3.072589159011841,3.0725817680358887,7.35582216293551e-06,2.272942066192627,0.6004785299301147,0.6004785299301147,0.0,103.88402557373048,118.0,17491.716796875,-0.0,2202.52734375,1.0,283.1499938964844,286.3163146972656,290.1788330078125,291.3786926269531,293.1499938964844,293.1499938964844,283.1499938964844,18150.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207337379455566,1.0,0.0,0.0,1.3196271657943726,1.3196327686309814,1.1619727757761213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.390380859375,0.0,108.8223114013672,1895.4371337890625,0.0,1050.2430419921875,0.3744315803050995,1.0,0.0,3.0,1.0,0.0
12316440,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788452148437,0.9587778449058532,0.3812627494335174,0.3432429730892181,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788757324219,0.9990000128746032,0.4559067487716675,0.4172462522983551,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788757324219,0.9894166588783264,0.4223572313785553,0.2953588962554931,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788452148437,0.9488475322723388,0.3705872595310211,0.3511893153190613,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8787841796875,0.8344128131866455,0.2553666234016418,1.1520073413848877,286.8788757324219,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.283447265625,286.8791809082031,1.0,0.5506579875946045,1.0,1.0,0.0,1.0,-3.072589159011841,3.0725817680358887,7.35582216293551e-06,2.272942066192627,0.6004785299301147,0.6004785299301147,0.0,103.88402557373048,118.0,17491.716796875,-0.0,2202.52734375,1.0,283.1499938964844,286.3163146972656,290.1788330078125,291.3786926269531,293.1499938964844,293.1499938964844,283.1499938964844,18150.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207337379455566,1.0,0.0,0.0,1.3196271657943726,1.3196327686309814,1.1619727757761213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.390380859375,0.0,108.8223114013672,1895.4371337890625,0.0,1050.2430419921875,0.3744315803050995,1.0,0.0,3.0,1.0,0.0
12316500,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858337402344,0.9577820301055908,0.3818469047546386,0.3437770903110504,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858947753906,0.9990000128746032,0.4578735828399658,0.4191282391548157,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858947753906,0.9888210892677308,0.4233117997646332,0.2960288822650909,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858337402344,0.9482656717300416,0.3716382980346679,0.3521905243396759,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856201171875,0.834025502204895,0.2561225891113281,1.155482530593872,286.88592529296875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2845764160156,286.8868713378906,1.0,0.552769124507904,1.0,1.0,0.0,1.0,-3.0816540718078613,3.081646680831909,7.398860361718107e-06,2.2794606685638428,0.5997558236122131,0.5997558236122131,0.0,104.634521484375,118.0,17497.376953125,-0.0,2222.856201171875,1.0,283.1499938964844,286.3228454589844,290.1836853027344,291.3825988769531,293.1499938964844,293.1499938964844,283.1499938964844,18147.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203327775001526,1.0,0.0,0.0,1.3163832426071167,1.3163888454437256,1.156267046553694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.343994140625,0.0,108.25569915771484,1895.4371337890625,0.0,1047.783935546875,0.3738163113594055,1.0,0.0,3.0,1.0,0.0
12316560,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987731933594,0.9527835249900818,0.3824463486671448,0.3443613946437835,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988647460937,0.9990000128746032,0.45932736992836,0.4260073900222778,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988342285156,0.9850358366966248,0.4242849349975586,0.2967409491539001,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89874267578125,0.943549394607544,0.3726989924907684,0.3532426059246063,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984680175781,0.8306235671043396,0.2568701207637787,1.1591291427612305,286.8988647460937,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2851257324219,286.9001770019531,1.0,0.556374192237854,1.0,1.0,0.0,1.0,-3.097118139266968,3.097110748291016,7.473246114386711e-06,2.290874719619751,0.5991520881652832,0.5991520881652832,0.0,106.76851654052734,136.0,17526.904296875,-0.0,2262.28076171875,1.0,283.1499938964844,286.33404541015625,290.1895446777344,291.3885192871094,293.1499938964844,293.1499938964844,283.1499938964844,18139.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199222207069397,1.0,0.0,0.0,1.3134232759475708,1.31342875957489,1.1510729791552877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.8408203125,0.0,107.72508239746094,1895.4371337890625,0.0,1045.2701416015625,0.3732387125492096,1.0,0.0,3.0,1.0,0.0
12316620,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272155761719,0.9251657128334044,0.3836456835269928,0.3457585871219635,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272766113281,0.985390305519104,0.4604533314704895,0.4363108873367309,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.92724609375,0.9618387818336488,0.4262447655200958,0.2983502745628357,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272155761719,0.9167160987854004,0.3748049736022949,0.3555697202682495,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.927001953125,0.8114520311355591,0.2583033144474029,1.1672545671463013,286.92730712890625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2827453613281,286.92822265625,1.0,0.5662964582443237,1.0,1.0,0.0,1.0,-3.126230239868164,3.126222610473633,7.615311005793046e-06,2.3127999305725098,0.5981879234313965,0.5981879234313965,0.0,116.4483413696289,154.0,17587.990234375,-0.0,2367.278564453125,1.0,283.1499938964844,286.35888671875,290.2053527832031,291.4071350097656,293.1499938964844,293.1499938964844,283.1499938964844,18116.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196484565734863,1.0,0.0,0.0,1.3084418773651123,1.3084473609924316,1.1423581014469165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.032958984375,0.0,106.81104278564452,1895.4371337890625,0.0,1043.596435546875,0.3722366690635681,1.0,0.0,3.0,1.0,0.0
12316680,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272155761719,0.9251657128334044,0.3836456835269928,0.3457585871219635,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272766113281,0.985390305519104,0.4604533314704895,0.4363108873367309,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.92724609375,0.9618387818336488,0.4262447655200958,0.2983502745628357,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272155761719,0.9167160987854004,0.3748049736022949,0.3555697202682495,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.927001953125,0.8114520311355591,0.2583033144474029,1.1672545671463013,286.92730712890625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2827453613281,286.92822265625,1.0,0.5662964582443237,1.0,1.0,0.0,1.0,-3.126230239868164,3.126222610473633,7.615311005793046e-06,2.3127999305725098,0.5981879234313965,0.5981879234313965,0.0,116.4483413696289,154.0,17587.990234375,-0.0,2367.278564453125,1.0,283.1499938964844,286.35888671875,290.2053527832031,291.4071350097656,293.1499938964844,293.1499938964844,283.1499938964844,18116.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196484565734863,1.0,0.0,0.0,1.3084418773651123,1.3084473609924316,1.1423581014469165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.032958984375,0.0,106.81104278564452,1895.4371337890625,0.0,1043.596435546875,0.3722366690635681,1.0,0.0,3.0,1.0,0.0
12316740,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9454345703125,0.8905799388885498,0.3847121000289917,0.3472610116004944,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9455261230469,0.9520946741104126,0.4617136418819427,0.4379224777221679,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94549560546875,0.9252147674560548,0.4281062185764313,0.3000633418560028,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9454345703125,0.8841438889503479,0.3767977654933929,0.358017235994339,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9452514648437,0.7836846113204956,0.2595832943916321,1.1757445335388184,286.9455261230469,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2797241210937,286.9462890625,1.0,0.5775179266929626,1.0,1.0,0.0,1.0,-3.144652843475342,3.1446449756622314,7.705707503191661e-06,2.32659125328064,0.5972719788551331,0.5972719788551331,0.0,131.12594604492188,172.0,17614.47265625,-0.0,2481.244384765625,1.0,283.1499938964844,286.3751525878906,290.2218322753906,291.4261474609375,293.1499938964844,293.1499938964844,283.1499938964844,18102.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200249791145325,1.0,0.0,0.0,1.3040140867233276,1.304019570350647,1.1346397599254489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.6298828125,0.0,106.01917266845705,1895.4371337890625,0.0,1045.8988037109375,0.3713646531105041,1.0,0.0,3.0,1.0,0.0
12316800,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9454345703125,0.8905799388885498,0.3847121000289917,0.3472610116004944,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9455261230469,0.9520946741104126,0.4617136418819427,0.4379224777221679,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94549560546875,0.9252147674560548,0.4281062185764313,0.3000633418560028,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9454345703125,0.8841438889503479,0.3767977654933929,0.358017235994339,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9452514648437,0.7836846113204956,0.2595832943916321,1.1757445335388184,286.9455261230469,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2797241210937,286.9462890625,1.0,0.5775179266929626,1.0,1.0,0.0,1.0,-3.144652843475342,3.1446449756622314,7.705707503191661e-06,2.32659125328064,0.5972719788551331,0.5972719788551331,0.0,131.12594604492188,172.0,17614.47265625,-0.0,2481.244384765625,1.0,283.1499938964844,286.3751525878906,290.2218322753906,291.4261474609375,293.1499938964844,293.1499938964844,283.1499938964844,18102.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200249791145325,1.0,0.0,0.0,1.3040140867233276,1.304019570350647,1.1346397599254489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.6298828125,0.0,106.01917266845705,1895.4371337890625,0.0,1045.8988037109375,0.3713646531105041,1.0,0.0,3.0,1.0,0.0
12316860,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.96295166015625,0.8624975681304932,0.3856881260871887,0.348731130361557,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9630126953125,0.91830974817276,0.4632650911808014,0.4399382472038269,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9629821777344,0.8942397236824036,0.4299018383026123,0.3017707169055938,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.96295166015625,0.8572160005569458,0.3787104487419128,0.3604448437690735,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9627685546875,0.7598059773445129,0.260747343301773,1.1839784383773804,286.9630126953125,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2767333984375,286.9637451171875,1.0,0.5895571112632751,1.0,1.0,0.0,1.0,-3.163712739944458,3.163704872131348,7.79977381171193e-06,2.340851306915283,0.596480667591095,0.596480667591095,0.0,147.41659545898438,190.0,17645.310546875,-0.0,2606.072021484375,1.0,283.1499938964844,286.3905639648437,290.2369384765625,291.4435729980469,293.1499938964844,293.1499938964844,283.1499938964844,18089.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205196976661682,1.0,0.0,0.0,1.3001526594161987,1.300158143043518,1.1279300338173925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.97265625,0.0,105.33039855957033,1895.4371337890625,0.0,1048.9295654296875,0.3706033825874328,1.0,0.0,3.0,1.0,0.0
12316920,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.96295166015625,0.8624975681304932,0.3856881260871887,0.348731130361557,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9630126953125,0.91830974817276,0.4632650911808014,0.4399382472038269,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9629821777344,0.8942397236824036,0.4299018383026123,0.3017707169055938,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.96295166015625,0.8572160005569458,0.3787104487419128,0.3604448437690735,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9627685546875,0.7598059773445129,0.260747343301773,1.1839784383773804,286.9630126953125,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2767333984375,286.9637451171875,1.0,0.5895571112632751,1.0,1.0,0.0,1.0,-3.163712739944458,3.163704872131348,7.79977381171193e-06,2.340851306915283,0.596480667591095,0.596480667591095,0.0,147.41659545898438,190.0,17645.310546875,-0.0,2606.072021484375,1.0,283.1499938964844,286.3905639648437,290.2369384765625,291.4435729980469,293.1499938964844,293.1499938964844,283.1499938964844,18089.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205196976661682,1.0,0.0,0.0,1.3001526594161987,1.300158143043518,1.1279300338173925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.97265625,0.0,105.33039855957033,1895.4371337890625,0.0,1048.9295654296875,0.3706033825874328,1.0,0.0,3.0,1.0,0.0
12316980,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757080078125,0.8446692824363708,0.3863840997219085,0.3498305976390838,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.897391676902771,0.4645208418369293,0.4415938854217529,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.8751480579376221,0.4312326908111572,0.3030633926391601,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757080078125,0.8402038812637329,0.3801189064979553,0.3622726500034332,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755554199219,0.7446918487548828,0.2615652978420257,1.1900538206100464,286.9757995605469,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2743835449219,286.9765014648437,1.0,0.5989474058151245,1.0,1.0,0.0,1.0,-3.1780800819396973,3.178072214126587,7.871060915931594e-06,2.3516016006469727,0.5959618091583252,0.5959618091583252,0.0,160.49095153808594,190.0,17670.240234375,-0.0,2705.443603515625,1.0,283.1499938964844,286.4017028808594,290.2481994628906,291.4565124511719,293.1499938964844,293.1499938964844,283.1499938964844,18079.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208568811416626,1.0,0.0,0.0,1.297587513923645,1.2975928783416748,1.1234835284312797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.046875,0.0,104.87257385253906,1895.4371337890625,0.0,1050.998779296875,0.3700957596302032,1.0,0.0,3.0,1.0,0.0
12317040,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9796447753906,0.839617133140564,0.3865970075130462,0.3501744568347931,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9797058105469,0.8916356563568115,0.4649223685264587,0.4421268403530121,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9797058105469,0.8696807026863098,0.4316478967666626,0.3034703135490417,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9796447753906,0.8353781700134277,0.3805566728115082,0.3628462553024292,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794921875,0.7404128909111023,0.2618134319782257,1.191940188407898,286.9797058105469,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27362060546875,286.9804077148437,1.0,0.6019282341003418,1.0,1.0,0.0,1.0,-3.182580709457397,3.182572841644287,7.893459041952156e-06,2.3549692630767822,0.5958119034767151,0.5958119034767151,0.0,164.70021057128906,193.0,17678.333984375,-0.0,2737.368896484375,1.0,283.1499938964844,286.4051208496094,290.2518005371094,291.46063232421875,293.1499938964844,293.1499938964844,283.1499938964844,18076.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209523677825928,1.0,0.0,0.0,1.2968391180038452,1.296844482421875,1.122187995861168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.353759765625,0.0,104.73885345458984,1895.4371337890625,0.0,1051.58544921875,0.3699472546577453,1.0,0.0,3.0,1.0,0.0
12317100,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873046875,0.8327130675315857,0.3870338797569275,0.350791186094284,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98736572265625,0.8837810754776001,0.4657634794712066,0.4431476593017578,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873352050781,0.8622894883155823,0.4325065612792969,0.3042419552803039,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873046875,0.8288631439208984,0.3814589083194732,0.3639352023601532,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871826171875,0.7346215844154358,0.2623161077499389,1.1953448057174685,286.98736572265625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2719421386719,286.98797607421875,1.0,0.606296956539154,1.0,1.0,0.0,1.0,-3.190882682800293,3.1908745765686035,7.93494655226823e-06,2.3612186908721924,0.5955159068107605,0.5955159068107605,0.0,171.0010986328125,193.0,17692.607421875,-0.0,2788.515625,1.0,283.1499938964844,286.41180419921875,290.2593994140625,291.46923828125,293.1499938964844,293.1499938964844,283.1499938964844,18071.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211344599723816,1.0,0.0,0.0,1.2953704595565796,1.295375943183899,1.1196478055808257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.052490234375,0.0,104.47659301757812,1895.4371337890625,0.0,1052.704833984375,0.3696555197238922,1.0,0.0,3.0,1.0,0.0
12317160,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9941711425781,0.8277305364608765,0.3874711096286773,0.3513549864292145,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99420166015625,0.8781660199165344,0.4666118323802948,0.4441231787204742,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99420166015625,0.857049286365509,0.4333637952804565,0.3049719929695129,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9941711425781,0.8242168426513672,0.3823550939559936,0.3649633526802063,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940185546875,0.7304807305335999,0.2628083825111389,1.198437213897705,286.99420166015625,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.27032470703125,286.9947814941406,1.0,0.6100006103515625,1.0,1.0,0.0,1.0,-3.198565721511841,3.198557615280152,7.973396350280382e-06,2.366984844207764,0.5952374339103699,0.5952374339103699,0.0,175.9654998779297,196.0,17705.34375,-0.0,2831.3486328125,1.0,283.1499938964844,286.41778564453125,290.2671203613281,291.4778747558594,293.1499938964844,293.1499938964844,283.1499938964844,18065.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212885975837708,1.0,0.0,0.0,1.2940024137496948,1.2940077781677246,1.1172840430617725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.675048828125,0.0,104.23355865478516,1895.4371337890625,0.0,1053.65283203125,0.3693848252296448,1.0,0.0,3.0,1.0,0.0
12317220,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067138671875,0.8208119869232178,0.3883465528488159,0.3523974120616913,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067443847656,0.8705702424049377,0.4683199524879455,0.4459975659847259,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067443847656,0.8500168919563293,0.4350766539573669,0.3063633441925049,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067138671875,0.817899227142334,0.3841352462768554,0.3669155836105346,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.006591796875,0.7248156666755676,0.2637733817100525,1.2040866613388062,287.0067749023437,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.267333984375,287.0072631835937,1.0,0.6159709692001343,1.0,1.0,0.0,1.0,-3.21288537979126,3.2128772735595703,8.045301910897251e-06,2.3777294158935547,0.5947412848472595,0.5947412848472595,0.0,183.55035400390625,199.0,17729.4765625,-0.0,2902.56103515625,1.0,283.1499938964844,286.4286804199219,290.282958984375,291.4953308105469,293.1499938964844,293.1499938964844,283.1499938964844,18056.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214978694915771,1.0,0.0,0.0,1.2915546894073486,1.2915600538253784,1.1130610744203297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.93603515625,0.0,103.79949951171876,1895.4371337890625,0.0,1054.94091796875,0.3689005672931671,1.0,0.0,3.0,1.0,0.0
12317280,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067138671875,0.8208119869232178,0.3883465528488159,0.3523974120616913,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067443847656,0.8705702424049377,0.4683199524879455,0.4459975659847259,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067443847656,0.8500168919563293,0.4350766539573669,0.3063633441925049,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067138671875,0.817899227142334,0.3841352462768554,0.3669155836105346,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.006591796875,0.7248156666755676,0.2637733817100525,1.2040866613388062,287.0067749023437,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.267333984375,287.0072631835937,1.0,0.6159709692001343,1.0,1.0,0.0,1.0,-3.21288537979126,3.2128772735595703,8.045301910897251e-06,2.3777294158935547,0.5947412848472595,0.5947412848472595,0.0,183.55035400390625,199.0,17729.4765625,-0.0,2902.56103515625,1.0,283.1499938964844,286.4286804199219,290.282958984375,291.4953308105469,293.1499938964844,293.1499938964844,283.1499938964844,18056.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214978694915771,1.0,0.0,0.0,1.2915546894073486,1.2915600538253784,1.1130610744203297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.93603515625,0.0,103.79949951171876,1895.4371337890625,0.0,1054.94091796875,0.3689005672931671,1.0,0.0,3.0,1.0,0.0
