time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317340,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0182189941406,0.8162271976470947,0.389216274023056,0.3533636033535003,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01824951171875,0.8657799363136292,0.470028668642044,0.4477995336055755,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01824951171875,0.8456195592880249,0.4367831945419311,0.3076944351196289,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0182189941406,0.8138853311538696,0.3858989477157593,0.3687755167484283,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180969238281,0.7211596965789795,0.2647185027599334,1.209274411201477,287.01824951171875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2646484375,287.01873779296875,1.0,0.6207249164581299,1.0,1.0,0.0,1.0,-3.226287603378296,3.2262794971466064,8.112889190670103e-06,2.3877837657928467,0.5943301320075989,0.5943301320075989,0.0,189.1444549560547,187.0,17753.595703125,-0.0,2961.470947265625,1.0,283.1499938964844,286.4385986328125,290.2995910644531,291.5134582519531,293.1499938964844,293.1499938964844,283.1499938964844,18048.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215977668762207,1.0,0.0,0.0,1.2894831895828247,1.289488673210144,1.1094937235611725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.381103515625,0.0,103.4310302734375,1895.4371337890625,0.0,1055.5562744140625,0.3684886395931244,1.0,0.0,3.0,1.0,0.0
12317400,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0182189941406,0.8162271976470947,0.389216274023056,0.3533636033535003,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01824951171875,0.8657799363136292,0.470028668642044,0.4477995336055755,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01824951171875,0.8456195592880249,0.4367831945419311,0.3076944351196289,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0182189941406,0.8138853311538696,0.3858989477157593,0.3687755167484283,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180969238281,0.7211596965789795,0.2647185027599334,1.209274411201477,287.01824951171875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2646484375,287.01873779296875,1.0,0.6207249164581299,1.0,1.0,0.0,1.0,-3.226287603378296,3.2262794971466064,8.112889190670103e-06,2.3877837657928467,0.5943301320075989,0.5943301320075989,0.0,189.1444549560547,187.0,17753.595703125,-0.0,2961.470947265625,1.0,283.1499938964844,286.4385986328125,290.2995910644531,291.5134582519531,293.1499938964844,293.1499938964844,283.1499938964844,18048.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215977668762207,1.0,0.0,0.0,1.2894831895828247,1.289488673210144,1.1094937235611725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.381103515625,0.0,103.4310302734375,1895.4371337890625,0.0,1055.5562744140625,0.3684886395931244,1.0,0.0,3.0,1.0,0.0
12317460,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.02764892578125,0.8193827867507935,0.3900876045227051,0.3540406227111816,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0276794433594,0.8697388768196106,0.4717326164245605,0.449295163154602,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02764892578125,0.8493894338607788,0.4384862184524536,0.3087986409664154,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.02764892578125,0.8176477551460266,0.3876515924930572,0.3703206777572632,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0275573730469,0.7241734266281128,0.265655905008316,1.212975025177002,287.0276794433594,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.26226806640625,287.02801513671875,1.0,0.6204615831375122,1.0,1.0,0.0,1.0,-3.2365386486053467,3.236530542373657,8.164918654074427e-06,2.395533323287964,0.5939865112304688,0.5939865112304688,0.0,186.98849487304688,175.0,17771.25,-0.0,2971.29345703125,1.0,283.1499938964844,286.4468078613281,290.31707763671875,291.5322570800781,293.1499938964844,293.1499938964844,283.1499938964844,18040.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621627151966095,1.0,0.0,0.0,1.2877492904663086,1.2877546548843384,1.1065118599162817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.840087890625,0.0,103.12223052978516,1895.4371337890625,0.0,1055.737548828125,0.3681424856185913,1.0,0.0,3.0,1.0,0.0
12317520,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.02764892578125,0.8193827867507935,0.3900876045227051,0.3540406227111816,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0276794433594,0.8697388768196106,0.4717326164245605,0.449295163154602,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02764892578125,0.8493894338607788,0.4384862184524536,0.3087986409664154,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.02764892578125,0.8176477551460266,0.3876515924930572,0.3703206777572632,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0275573730469,0.7241734266281128,0.265655905008316,1.212975025177002,287.0276794433594,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.26226806640625,287.02801513671875,1.0,0.6204615831375122,1.0,1.0,0.0,1.0,-3.2365386486053467,3.236530542373657,8.164918654074427e-06,2.395533323287964,0.5939865112304688,0.5939865112304688,0.0,186.98849487304688,175.0,17771.25,-0.0,2971.29345703125,1.0,283.1499938964844,286.4468078613281,290.31707763671875,291.5322570800781,293.1499938964844,293.1499938964844,283.1499938964844,18040.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621627151966095,1.0,0.0,0.0,1.2877492904663086,1.2877546548843384,1.1065118599162817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.840087890625,0.0,103.12223052978516,1895.4371337890625,0.0,1055.737548828125,0.3681424856185913,1.0,0.0,3.0,1.0,0.0
12317580,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0354309082031,0.8273059725761414,0.3909834921360016,0.3545701503753662,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.03546142578125,0.879289448261261,0.4734441637992859,0.45062056183815,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0354309082031,0.8584230542182922,0.4402037262916565,0.3097812235355377,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0354309082031,0.8261461853981018,0.3894157409667969,0.3716969490051269,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03533935546875,0.7313176989555359,0.2666152715682983,1.2159143686294556,287.03546142578125,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2604064941406,287.0357666015625,1.0,0.6177516579627991,1.0,1.0,0.0,1.0,-3.2451400756835938,3.2451319694519043,8.208666258724406e-06,2.402020215988159,0.5937042832374573,0.5937042832374573,0.0,180.29959106445312,163.0,17786.50390625,-0.0,2952.5439453125,1.0,283.1499938964844,286.4535522460937,290.3351745605469,291.55145263671875,293.1499938964844,293.1499938964844,283.1499938964844,18033.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215685606002808,1.0,0.0,0.0,1.2862985134124756,1.2863038778305054,1.1040200575962444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.27880859375,0.0,102.86361694335938,1895.4371337890625,0.0,1055.3765869140625,0.3678523004055023,1.0,0.0,3.0,1.0,0.0
12317640,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0354309082031,0.8273059725761414,0.3909834921360016,0.3545701503753662,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.03546142578125,0.879289448261261,0.4734441637992859,0.45062056183815,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0354309082031,0.8584230542182922,0.4402037262916565,0.3097812235355377,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0354309082031,0.8261461853981018,0.3894157409667969,0.3716969490051269,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03533935546875,0.7313176989555359,0.2666152715682983,1.2159143686294556,287.03546142578125,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2604064941406,287.0357666015625,1.0,0.6177516579627991,1.0,1.0,0.0,1.0,-3.2451400756835938,3.2451319694519043,8.208666258724406e-06,2.402020215988159,0.5937042832374573,0.5937042832374573,0.0,180.29959106445312,163.0,17786.50390625,-0.0,2952.5439453125,1.0,283.1499938964844,286.4535522460937,290.3351745605469,291.55145263671875,293.1499938964844,293.1499938964844,283.1499938964844,18033.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215685606002808,1.0,0.0,0.0,1.2862985134124756,1.2863038778305054,1.1040200575962444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.27880859375,0.0,102.86361694335938,1895.4371337890625,0.0,1055.3765869140625,0.3678523004055023,1.0,0.0,3.0,1.0,0.0
12317700,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0390319824219,0.8325611352920532,0.3914379179477691,0.354805052280426,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0390319824219,0.8856391310691833,0.4742995798587799,0.4512455463409424,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0390319824219,0.8644609451293945,0.4410658180713653,0.3102469742298126,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0390319824219,0.8316749930381775,0.3903015851974487,0.3723505139350891,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0389404296875,0.7360291481018066,0.267103910446167,1.217241883277893,287.0390319824219,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2596435546875,287.0393371582031,1.0,0.6158289313316345,1.0,1.0,0.0,1.0,-3.2491161823272705,3.249107837677002,8.228927981690504e-06,2.4050185680389404,0.5935916304588318,0.5935916304588318,0.0,175.96556091308594,163.0,17794.36328125,-0.0,2936.950927734375,1.0,283.1499938964844,286.4566345214844,290.344482421875,291.561279296875,293.1499938964844,293.1499938964844,283.1499938964844,18030.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215076446533203,1.0,0.0,0.0,1.2856876850128174,1.2856930494308472,1.1029717938981777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.07275390625,0.0,102.7533721923828,1895.4371337890625,0.0,1055.0013427734375,0.3677285015583038,1.0,0.0,3.0,1.0,0.0
12317760,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.838598906993866,0.3918946385383606,0.35502690076828,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0425109863281,0.8929031491279602,0.4751531183719635,0.4518525898456573,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0425109863281,0.8714144229888916,0.4419285356998443,0.3107012808322906,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.8379847407341003,0.3911886811256408,0.3729891180992126,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0424194335937,0.7414389848709106,0.2675975263118744,1.2185146808624268,287.0425109863281,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.25897216796875,287.0428161621094,1.0,0.6136595606803894,1.0,1.0,0.0,1.0,-3.252957344055176,3.2529489994049072,8.248524864029605e-06,2.407914876937866,0.593500554561615,0.593500554561615,0.0,171.20481872558594,151.0,17802.708984375,-0.0,2918.66259765625,1.0,283.1499938964844,286.4595947265625,290.3540344238281,291.57135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18026.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214328408241272,1.0,0.0,0.0,1.2851592302322388,1.2851645946502686,1.1020652124216213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.942626953125,0.0,102.65646362304688,1895.4371337890625,0.0,1054.540771484375,0.3676195740699768,1.0,0.0,3.0,1.0,0.0
12317820,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491638183594,0.8531081676483154,0.3928098082542419,0.3554424047470093,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.910302460193634,0.4768522083759308,0.4530270099639892,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491638183594,0.8879891633987427,0.4436512589454651,0.3115847408771515,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491638183594,0.8530611991882324,0.3929626643657684,0.3742344081401825,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491027832031,0.7544423937797546,0.2685951292514801,1.2209572792053225,287.0491943359375,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2577514648437,287.0494384765625,1.0,0.6088230609893799,1.0,1.0,0.0,1.0,-3.2603654861450195,3.260357141494751,8.286381671496201e-06,2.413499116897583,0.593390941619873,0.593390941619873,0.0,160.83543395996094,139.0,17821.50390625,-0.0,2876.651611328125,1.0,283.1499938964844,286.4652099609375,290.3738098144531,291.5922546386719,293.1499938964844,293.1499938964844,283.1499938964844,18019.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212685108184814,1.0,0.0,0.0,1.2843724489212036,1.2843778133392334,1.1007163180920545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.953857421875,0.0,102.5057144165039,1895.4371337890625,0.0,1053.5294189453125,0.3674499094486236,1.0,0.0,3.0,1.0,0.0
12317880,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491638183594,0.8531081676483154,0.3928098082542419,0.3554424047470093,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.910302460193634,0.4768522083759308,0.4530270099639892,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491638183594,0.8879891633987427,0.4436512589454651,0.3115847408771515,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491638183594,0.8530611991882324,0.3929626643657684,0.3742344081401825,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491027832031,0.7544423937797546,0.2685951292514801,1.2209572792053225,287.0491943359375,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2577514648437,287.0494384765625,1.0,0.6088230609893799,1.0,1.0,0.0,1.0,-3.2603654861450195,3.260357141494751,8.286381671496201e-06,2.413499116897583,0.593390941619873,0.593390941619873,0.0,160.83543395996094,139.0,17821.50390625,-0.0,2876.651611328125,1.0,283.1499938964844,286.4652099609375,290.3738098144531,291.5922546386719,293.1499938964844,293.1499938964844,283.1499938964844,18019.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212685108184814,1.0,0.0,0.0,1.2843724489212036,1.2843778133392334,1.1007163180920545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.953857421875,0.0,102.5057144165039,1895.4371337890625,0.0,1053.5294189453125,0.3674499094486236,1.0,0.0,3.0,1.0,0.0
12317940,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555114746094,0.8713579177856445,0.3937205374240875,0.3558294177055359,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555114746094,0.93352073431015,0.47853684425354,0.4541611671447754,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555114746094,0.9084232449531556,0.4453642964363098,0.3124422430992126,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555114746094,0.8719385266304016,0.3947305381298065,0.3754478394985199,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0554504394531,0.7707951664924622,0.2696001231670379,1.2233103513717651,287.0555114746094,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2567138671875,287.0557861328125,1.0,0.6035541892051697,1.0,1.0,0.0,1.0,-3.2675137519836426,3.267505407333374,8.32298792374786e-06,2.418885469436645,0.5933938026428223,0.5933938026428223,0.0,149.7523193359375,127.0,17843.90625,-0.0,2829.914306640625,1.0,283.1499938964844,286.470458984375,290.3945617675781,291.6143493652344,293.1499938964844,293.1499938964844,283.1499938964844,18010.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211258172988892,1.0,0.0,0.0,1.2840007543563845,1.284006118774414,1.100079245475172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.372802734375,0.0,102.42053985595705,1895.4371337890625,0.0,1052.6514892578125,0.3673537671566009,1.0,0.0,3.0,1.0,0.0
12318000,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555114746094,0.8713579177856445,0.3937205374240875,0.3558294177055359,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555114746094,0.93352073431015,0.47853684425354,0.4541611671447754,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555114746094,0.9084232449531556,0.4453642964363098,0.3124422430992126,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555114746094,0.8719385266304016,0.3947305381298065,0.3754478394985199,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0554504394531,0.7707951664924622,0.2696001231670379,1.2233103513717651,287.0555114746094,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2567138671875,287.0557861328125,1.0,0.6035541892051697,1.0,1.0,0.0,1.0,-3.2675137519836426,3.267505407333374,8.32298792374786e-06,2.418885469436645,0.5933938026428223,0.5933938026428223,0.0,149.7523193359375,127.0,17843.90625,-0.0,2829.914306640625,1.0,283.1499938964844,286.470458984375,290.3945617675781,291.6143493652344,293.1499938964844,293.1499938964844,283.1499938964844,18010.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211258172988892,1.0,0.0,0.0,1.2840007543563845,1.284006118774414,1.100079245475172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.372802734375,0.0,102.42053985595705,1895.4371337890625,0.0,1052.6514892578125,0.3673537671566009,1.0,0.0,3.0,1.0,0.0
12318060,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.8940914869308472,0.3946205079555511,0.3561939597129822,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.9605866074562072,0.4802026152610779,0.4552636742591858,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.9357672333717346,0.4470616579055786,0.3132787644863128,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.8953563570976257,0.3964862823486328,0.3766362369060516,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614624023437,0.791130781173706,0.2706057131290436,1.2256022691726685,287.0615234375,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2557067871094,287.061767578125,1.0,0.5980347990989685,1.0,1.0,0.0,1.0,-3.274468183517456,3.2744598388671875,8.358673767361324e-06,2.424124002456665,0.5935279726982117,0.5935279726982117,0.0,138.28359985351562,115.0,17870.70703125,-0.0,2780.40380859375,1.0,283.1499938964844,286.4752502441406,290.41619873046875,291.6376037597656,293.1499938964844,293.1499938964844,283.1499938964844,17999.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62104332447052,1.0,0.0,0.0,1.284112811088562,1.2841181755065918,1.1002713051766477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.223388671875,0.0,102.41161346435548,1895.4371337890625,0.0,1052.1444091796875,0.3673431873321533,1.0,0.0,3.0,1.0,0.0
12318120,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.8940914869308472,0.3946205079555511,0.3561939597129822,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.9605866074562072,0.4802026152610779,0.4552636742591858,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.9357672333717346,0.4470616579055786,0.3132787644863128,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.8953563570976257,0.3964862823486328,0.3766362369060516,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614624023437,0.791130781173706,0.2706057131290436,1.2256022691726685,287.0615234375,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2557067871094,287.061767578125,1.0,0.5980347990989685,1.0,1.0,0.0,1.0,-3.274468183517456,3.2744598388671875,8.358673767361324e-06,2.424124002456665,0.5935279726982117,0.5935279726982117,0.0,138.28359985351562,115.0,17870.70703125,-0.0,2780.40380859375,1.0,283.1499938964844,286.4752502441406,290.41619873046875,291.6376037597656,293.1499938964844,293.1499938964844,283.1499938964844,17999.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62104332447052,1.0,0.0,0.0,1.284112811088562,1.2841181755065918,1.1002713051766477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.223388671875,0.0,102.41161346435548,1895.4371337890625,0.0,1052.1444091796875,0.3673431873321533,1.0,0.0,3.0,1.0,0.0
12318180,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0662536621094,0.91838139295578,0.3953646719455719,0.3564843833446502,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0662841796875,0.98398756980896,0.4815844595432281,0.4561677575111389,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0662841796875,0.962331473827362,0.4484719038009643,0.3139665722846985,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0662841796875,0.920475959777832,0.397948294878006,0.3776168525218963,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.06622314453125,0.8116587996482849,0.271446943283081,1.2274863719940186,287.0662841796875,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2548828125,287.0665283203125,1.0,0.5932779908180237,1.0,1.0,0.0,1.0,-3.2801759243011475,3.2801673412323,8.388015885429922e-06,2.42842173576355,0.5937566161155701,0.5937566161155701,0.0,128.48431396484375,115.0,17897.1171875,-0.0,2737.441162109375,1.0,283.1499938964844,286.4789123535156,290.4350280761719,291.65802001953125,293.1499938964844,293.1499938964844,283.1499938964844,17989.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210386157035828,1.0,0.0,0.0,1.2846369743347168,1.2846423387527466,1.1011696443574698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.322998046875,0.0,102.47200775146484,1895.4371337890625,0.0,1052.115478515625,0.3674105107784271,1.0,0.0,3.0,1.0,0.0
12318240,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.067138671875,0.9239559769630432,0.3955051302909851,0.3565382063388824,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0671691894531,0.9883429408073424,0.4818458259105682,0.4563378989696502,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0671691894531,0.9675082564353944,0.4487388432025909,0.3140961825847626,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.067138671875,0.9262040257453918,0.398225337266922,0.3778019845485687,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0671081542969,0.8157825469970703,0.2716066539287567,1.2278412580490112,287.0671691894531,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2547302246094,287.0673828125,1.0,0.5923633575439453,1.0,1.0,0.0,1.0,-3.281250238418579,3.2812418937683105,8.393545613216702e-06,2.4292306900024414,0.5938125252723694,0.5938125252723694,0.0,126.60743713378906,118.0,17902.572265625,-0.0,2729.15576171875,1.0,283.1499938964844,286.4795837402344,290.4386901855469,291.6620178222656,293.1499938964844,293.1499938964844,283.1499938964844,17987.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210442781448364,1.0,0.0,0.0,1.2847824096679688,1.2847877740859983,1.101419044857721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.51953125,0.0,102.49072265625,1895.4371337890625,0.0,1052.150390625,0.3674314320087433,1.0,0.0,3.0,1.0,0.0
12318300,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0701904296875,0.9348937273025512,0.395938366651535,0.3567968010902405,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702209472656,0.9962751865386964,0.4826576709747314,0.4569642245769501,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0701904296875,0.977128267288208,0.4495677649974823,0.3145711719989776,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0701904296875,0.9375312328338624,0.399086982011795,0.378475934267044,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07012939453125,0.8237125277519226,0.2721033692359924,1.229412078857422,287.0702209472656,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25421142578125,287.07049560546875,1.0,0.5913462042808533,1.0,1.0,0.0,1.0,-3.285581350326538,3.285573005676269,8.415744559897576e-06,2.432447910308838,0.5940208435058594,0.5940208435058594,0.0,123.2770004272461,118.0,17923.37890625,-0.0,2719.45361328125,1.0,283.1499938964844,286.4817810058594,290.4502258300781,291.6746520996094,293.1499938964844,293.1499938964844,283.1499938964844,17980.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210785508155823,1.0,0.0,0.0,1.285346746444702,1.285352110862732,1.1023869461723734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.40185546875,0.0,102.56614685058594,1895.4371337890625,0.0,1052.361083984375,0.3675159811973572,1.0,0.0,3.0,1.0,0.0
12318360,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07330322265625,0.9410109519958496,0.3963499963283539,0.3571059703826904,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07330322265625,0.9990000128746032,0.483489453792572,0.4562780261039734,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07330322265625,0.9823101758956908,0.4503766298294067,0.3150860965251922,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07330322265625,0.9440010190010072,0.3999304473400116,0.3792056143283844,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8282297253608704,0.2725839018821716,1.231257677078247,287.07330322265625,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2536315917969,287.073486328125,1.0,0.5909020900726318,1.0,1.0,0.0,1.0,-3.2888853549957275,3.28887677192688,8.432974027527962e-06,2.4350147247314453,0.5942812561988831,0.5942812561988831,0.0,121.59056854248048,121.0,17943.7421875,-0.0,2716.7919921875,1.0,283.1499938964844,286.4840393066406,290.4620361328125,291.6877746582031,293.1499938964844,293.1499938964844,283.1499938964844,17973.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211491227149963,1.0,0.0,0.0,1.286106824874878,1.2861121892929075,1.103691005255314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.4833984375,0.0,102.67172241210938,1895.4371337890625,0.0,1052.794677734375,0.3676341474056244,1.0,0.0,3.0,1.0,0.0
12318420,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.076171875,0.9449005722999572,0.3970902860164642,0.3577515184879303,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.076171875,0.9990000128746032,0.4856878817081451,0.4526129961013794,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.076171875,0.98579740524292,0.4519171714782715,0.3161411583423614,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.076171875,0.9486151933670044,0.4015475213527679,0.3807052671909332,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0761413574219,0.8313879370689392,0.2734825313091278,1.2351688146591189,287.0762023925781,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2530517578125,287.07635498046875,1.0,0.5910905003547668,1.0,1.0,0.0,1.0,-3.292994737625122,3.292986392974853,8.454126145807095e-06,2.438083410263061,0.5948964953422546,0.5948964953422546,0.0,120.75308990478516,124.0,17979.861328125,-0.0,2720.625732421875,1.0,283.1499938964844,286.4858093261719,290.4860534667969,291.7142639160156,293.1499938964844,293.1499938964844,283.1499938964844,17958.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213632225990295,1.0,0.0,0.0,1.28807532787323,1.2880806922912598,1.1070722649719757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.376708984375,0.0,102.96097564697266,1895.4371337890625,0.0,1054.112060546875,0.3679577112197876,1.0,0.0,3.0,1.0,0.0
12318480,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.076171875,0.9449005722999572,0.3970902860164642,0.3577515184879303,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.076171875,0.9990000128746032,0.4856878817081451,0.4526129961013794,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.076171875,0.98579740524292,0.4519171714782715,0.3161411583423614,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.076171875,0.9486151933670044,0.4015475213527679,0.3807052671909332,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0761413574219,0.8313879370689392,0.2734825313091278,1.2351688146591189,287.0762023925781,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2530517578125,287.07635498046875,1.0,0.5910905003547668,1.0,1.0,0.0,1.0,-3.292994737625122,3.292986392974853,8.454126145807095e-06,2.438083410263061,0.5948964953422546,0.5948964953422546,0.0,120.75308990478516,124.0,17979.861328125,-0.0,2720.625732421875,1.0,283.1499938964844,286.4858093261719,290.4860534667969,291.7142639160156,293.1499938964844,293.1499938964844,283.1499938964844,17958.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213632225990295,1.0,0.0,0.0,1.28807532787323,1.2880806922912598,1.1070722649719757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.376708984375,0.0,102.96097564697266,1895.4371337890625,0.0,1054.112060546875,0.3679577112197876,1.0,0.0,3.0,1.0,0.0
12318540,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08123779296875,0.9454492926597596,0.3977702558040619,0.3583687543869018,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0812683105469,0.9990000128746032,0.488047331571579,0.4526945948600769,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0812683105469,0.9866461157798768,0.453398197889328,0.3171762228012085,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08123779296875,0.9499123096466064,0.4031088948249817,0.3821834623813629,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0811767578125,0.8321462869644165,0.2743328809738159,1.239017128944397,287.0812683105469,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.25274658203125,287.08154296875,1.0,0.592535138130188,1.0,1.0,0.0,1.0,-3.301475524902344,3.301466941833496,8.49779462441802e-06,2.444390058517456,0.5957516431808472,0.5957516431808472,0.0,121.11493682861328,127.0,18036.830078125,-0.0,2740.287353515625,1.0,283.1499938964844,286.4888610839844,290.5107116699219,291.741943359375,293.1499938964844,293.1499938964844,283.1499938964844,17940.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216398477554321,1.0,0.0,0.0,1.2908517122268677,1.290857195854187,1.1118499543272264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.247802734375,0.0,103.37582397460938,1895.4371337890625,0.0,1055.8155517578125,0.368422120809555,1.0,0.0,3.0,1.0,0.0
12318600,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08123779296875,0.9454492926597596,0.3977702558040619,0.3583687543869018,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0812683105469,0.9990000128746032,0.488047331571579,0.4526945948600769,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0812683105469,0.9866461157798768,0.453398197889328,0.3171762228012085,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08123779296875,0.9499123096466064,0.4031088948249817,0.3821834623813629,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0811767578125,0.8321462869644165,0.2743328809738159,1.239017128944397,287.0812683105469,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.25274658203125,287.08154296875,1.0,0.592535138130188,1.0,1.0,0.0,1.0,-3.301475524902344,3.301466941833496,8.49779462441802e-06,2.444390058517456,0.5957516431808472,0.5957516431808472,0.0,121.11493682861328,127.0,18036.830078125,-0.0,2740.287353515625,1.0,283.1499938964844,286.4888610839844,290.5107116699219,291.741943359375,293.1499938964844,293.1499938964844,283.1499938964844,17940.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216398477554321,1.0,0.0,0.0,1.2908517122268677,1.290857195854187,1.1118499543272264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.247802734375,0.0,103.37582397460938,1895.4371337890625,0.0,1055.8155517578125,0.368422120809555,1.0,0.0,3.0,1.0,0.0
12318660,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0880432128906,0.9437955021858216,0.3984159529209137,0.3589765131473541,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08807373046875,0.9990000128746032,0.490008682012558,0.4555738568305969,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0880432128906,0.9857909679412842,0.4548414647579193,0.3182018399238586,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0880432128906,0.9490299820899964,0.4046308100223541,0.3836480975151062,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0879821777344,0.8312987089157104,0.2751471102237701,1.242819905281067,287.08807373046875,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.25146484375,287.08837890625,1.0,0.5948679447174072,1.0,1.0,0.0,1.0,-3.3132317066192627,3.313223123550415,8.558535228075925e-06,2.4531400203704834,0.5969039797782898,0.5969039797782898,0.0,122.29039001464844,130.0,18113.060546875,-0.0,2771.5,1.0,283.1499938964844,286.4929504394531,290.53680419921875,291.77215576171875,293.1499938964844,293.1499938964844,283.1499938964844,17918.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221347451210022,1.0,0.0,0.0,1.2946826219558716,1.2946879863739014,1.1184589254753521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.4111328125,0.0,103.9561767578125,1895.4371337890625,0.0,1058.86865234375,0.369070291519165,1.0,0.0,3.0,1.0,0.0
12318720,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0880432128906,0.9437955021858216,0.3984159529209137,0.3589765131473541,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08807373046875,0.9990000128746032,0.490008682012558,0.4555738568305969,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0880432128906,0.9857909679412842,0.4548414647579193,0.3182018399238586,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0880432128906,0.9490299820899964,0.4046308100223541,0.3836480975151062,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0879821777344,0.8312987089157104,0.2751471102237701,1.242819905281067,287.08807373046875,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.25146484375,287.08837890625,1.0,0.5948679447174072,1.0,1.0,0.0,1.0,-3.3132317066192627,3.313223123550415,8.558535228075925e-06,2.4531400203704834,0.5969039797782898,0.5969039797782898,0.0,122.29039001464844,130.0,18113.060546875,-0.0,2771.5,1.0,283.1499938964844,286.4929504394531,290.53680419921875,291.77215576171875,293.1499938964844,293.1499938964844,283.1499938964844,17918.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221347451210022,1.0,0.0,0.0,1.2946826219558716,1.2946879863739014,1.1184589254753521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.4111328125,0.0,103.9561767578125,1895.4371337890625,0.0,1058.86865234375,0.369070291519165,1.0,0.0,3.0,1.0,0.0
12318780,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.09552001953125,0.9406471848487854,0.3990323543548584,0.3595753610134125,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955505371094,0.9990000128746032,0.4913959503173828,0.4603645503520965,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955505371094,0.9837631583213806,0.4562519490718841,0.3192180097103119,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09552001953125,0.9466710090637208,0.4061179459095001,0.3850979804992676,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.095458984375,0.8293752670288086,0.2759289145469665,1.2465637922286987,287.0955505371094,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2487487792969,287.09588623046875,1.0,0.597801148891449,1.0,1.0,0.0,1.0,-3.327176570892334,3.3271679878234863,8.630872798676137e-06,2.463522434234619,0.5983833074569702,0.5983833074569702,0.0,124.03102111816406,133.0,18206.21875,-0.0,2810.757080078125,1.0,283.1499938964844,286.4971923828125,290.5642395019531,291.8048400878906,293.1499938964844,293.1499938964844,283.1499938964844,17891.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229649782180786,1.0,0.0,0.0,1.2997201681137085,1.2997255325317385,1.1271796296341564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.71728515625,0.0,104.73143005371094,1895.4371337890625,0.0,1064.0042724609375,0.369933545589447,1.0,0.0,3.0,1.0,0.0
12318840,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.09552001953125,0.9406471848487854,0.3990323543548584,0.3595753610134125,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955505371094,0.9990000128746032,0.4913959503173828,0.4603645503520965,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955505371094,0.9837631583213806,0.4562519490718841,0.3192180097103119,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09552001953125,0.9466710090637208,0.4061179459095001,0.3850979804992676,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.095458984375,0.8293752670288086,0.2759289145469665,1.2465637922286987,287.0955505371094,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2487487792969,287.09588623046875,1.0,0.597801148891449,1.0,1.0,0.0,1.0,-3.327176570892334,3.3271679878234863,8.630872798676137e-06,2.463522434234619,0.5983833074569702,0.5983833074569702,0.0,124.03102111816406,133.0,18206.21875,-0.0,2810.757080078125,1.0,283.1499938964844,286.4971923828125,290.5642395019531,291.8048400878906,293.1499938964844,293.1499938964844,283.1499938964844,17891.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229649782180786,1.0,0.0,0.0,1.2997201681137085,1.2997255325317385,1.1271796296341564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.71728515625,0.0,104.73143005371094,1895.4371337890625,0.0,1064.0042724609375,0.369933545589447,1.0,0.0,3.0,1.0,0.0
12318900,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0992431640625,0.9386154413223268,0.3993284404277801,0.3598699867725372,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0992736816406,0.9990000128746032,0.4918601214885711,0.4632377624511719,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0992736816406,0.982376992702484,0.4569438695907593,0.3197214901447296,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0992736816406,0.945038080215454,0.4068477749824524,0.3858161568641662,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.09918212890625,0.828091561794281,0.2763071656227112,1.2484080791473389,287.0992736816406,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.24688720703125,287.099609375,1.0,0.599429190158844,1.0,1.0,0.0,1.0,-3.3346738815307617,3.334665060043335,8.66990285430802e-06,2.469110012054444,0.5992557406425476,0.5992557406425476,0.0,125.07492065429688,133.0,18258.6171875,-0.0,2832.602783203125,1.0,283.1499938964844,286.4991455078125,290.57830810546875,291.8219909667969,293.1499938964844,293.1499938964844,283.1499938964844,17877.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235215067863464,1.0,0.0,0.0,1.3027433156967163,1.302748680114746,1.1324293325287726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.7490234375,0.0,105.20235443115234,1895.4371337890625,0.0,1067.457275390625,0.3704565167427063,1.0,0.0,3.0,1.0,0.0
12318960,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026306152344,0.9359301924705504,0.399612694978714,0.3601640462875366,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026306152344,0.9990000128746032,0.4921985864639282,0.4657271802425384,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026306152344,0.9804526567459106,0.4576233029365539,0.3202239871025085,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026306152344,0.942756175994873,0.4075652658939361,0.3865329623222351,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025695800781,0.8263494968414307,0.2766741812229156,1.2502497434616089,287.1026306152344,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2447509765625,287.1029052734375,1.0,0.601097047328949,1.0,1.0,0.0,1.0,-3.341733932495117,3.3417251110076904,8.706811058800668e-06,2.474400758743286,0.600217342376709,0.600217342376709,0.0,126.32129669189452,136.0,18312.81640625,-0.0,2854.734375,1.0,283.1499938964844,286.5007019042969,290.5925598144531,291.83953857421875,293.1499938964844,293.1499938964844,283.1499938964844,17861.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241702437400818,1.0,0.0,0.0,1.3061225414276123,1.306127905845642,1.138311844783857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.95703125,0.0,105.73357391357422,1895.4371337890625,0.0,1071.4921875,0.3710450530052185,1.0,0.0,3.0,1.0,0.0
12319020,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10552978515625,0.9277021288871764,0.4001203179359436,0.3607437312602997,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.10552978515625,0.9939676523208618,0.4929361045360565,0.4669283032417297,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10552978515625,0.9741215109825134,0.4589210748672485,0.3212220370769501,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10552978515625,0.9353215098381042,0.4089427590370178,0.3879591822624206,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1054992675781,0.8208586573600769,0.2773576378822326,1.253920555114746,287.10552978515625,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2406311035156,287.1055908203125,1.0,0.6042145490646362,1.0,1.0,0.0,1.0,-3.351187229156494,3.3511784076690674,8.756443094171118e-06,2.4815213680267334,0.602354109287262,0.602354109287262,0.0,129.62464904785156,139.0,18415.142578125,-0.0,2893.907958984375,1.0,283.1499938964844,286.50048828125,290.6212158203125,291.8749389648437,293.1499938964844,293.1499938964844,283.1499938964844,17831.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256570816040039,1.0,0.0,0.0,1.3138387203216553,1.3138442039489746,1.1518012144051681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.21875,0.0,106.96770477294922,1895.4371337890625,0.0,1080.7813720703125,0.3724066317081451,1.0,0.0,3.0,1.0,0.0
12319080,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10552978515625,0.9277021288871764,0.4001203179359436,0.3607437312602997,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.10552978515625,0.9939676523208618,0.4929361045360565,0.4669283032417297,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10552978515625,0.9741215109825134,0.4589210748672485,0.3212220370769501,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10552978515625,0.9353215098381042,0.4089427590370178,0.3879591822624206,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1054992675781,0.8208586573600769,0.2773576378822326,1.253920555114746,287.10552978515625,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2406311035156,287.1055908203125,1.0,0.6042145490646362,1.0,1.0,0.0,1.0,-3.351187229156494,3.3511784076690674,8.756443094171118e-06,2.4815213680267334,0.602354109287262,0.602354109287262,0.0,129.62464904785156,139.0,18415.142578125,-0.0,2893.907958984375,1.0,283.1499938964844,286.50048828125,290.6212158203125,291.8749389648437,293.1499938964844,293.1499938964844,283.1499938964844,17831.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256570816040039,1.0,0.0,0.0,1.3138387203216553,1.3138442039489746,1.1518012144051681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.21875,0.0,106.96770477294922,1895.4371337890625,0.0,1080.7813720703125,0.3724066317081451,1.0,0.0,3.0,1.0,0.0
12319140,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.10614013671875,0.9199139475822448,0.4005553424358368,0.3612544536590576,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.10614013671875,0.988499641418457,0.4938942790031433,0.4679014086723327,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10614013671875,0.967805027961731,0.4601444005966186,0.3221657276153564,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.10614013671875,0.9282222986221312,0.4102523028850555,0.3893178105354309,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10614013671875,0.81559818983078,0.2779867947101593,1.2573273181915283,287.10614013671875,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.237060546875,287.1061706542969,1.0,0.6071940660476685,1.0,1.0,0.0,1.0,-3.3598265647888184,3.359817743301392,8.801812327874359e-06,2.4879839420318604,0.6048144102096558,0.6048144102096558,0.0,132.87939453125,142.0,18525.83984375,-0.0,2931.240966796875,1.0,283.1499938964844,286.4978942871094,290.6497497558594,291.91033935546875,293.1499938964844,293.1499938964844,283.1499938964844,17801.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272391080856323,1.0,0.0,0.0,1.3228867053985596,1.322892189025879,1.1677199296400433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.7080078125,0.0,108.44158935546876,1895.4371337890625,0.0,1090.7279052734375,0.3740234375,1.0,0.0,3.0,1.0,0.0
