time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319200,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.10614013671875,0.9199139475822448,0.4005553424358368,0.3612544536590576,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.10614013671875,0.988499641418457,0.4938942790031433,0.4679014086723327,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10614013671875,0.967805027961731,0.4601444005966186,0.3221657276153564,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.10614013671875,0.9282222986221312,0.4102523028850555,0.3893178105354309,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10614013671875,0.81559818983078,0.2779867947101593,1.2573273181915283,287.10614013671875,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.237060546875,287.1061706542969,1.0,0.6071940660476685,1.0,1.0,0.0,1.0,-3.3598265647888184,3.359817743301392,8.801812327874359e-06,2.4879839420318604,0.6048144102096558,0.6048144102096558,0.0,132.87939453125,142.0,18525.83984375,-0.0,2931.240966796875,1.0,283.1499938964844,286.4978942871094,290.6497497558594,291.91033935546875,293.1499938964844,293.1499938964844,283.1499938964844,17801.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272391080856323,1.0,0.0,0.0,1.3228867053985596,1.322892189025879,1.1677199296400433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.7080078125,0.0,108.44158935546876,1895.4371337890625,0.0,1090.7279052734375,0.3740234375,1.0,0.0,3.0,1.0,0.0
12319260,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.10516357421875,0.9127488136291504,0.4009305536746979,0.3617085814476013,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10516357421875,0.9831289649009703,0.494909793138504,0.4689581096172333,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10516357421875,0.9616231322288512,0.4613032042980194,0.3230625689029693,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10516357421875,0.9216014742851256,0.411502331495285,0.3906177878379822,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051940917969,0.8105610609054565,0.2785699367523193,1.260515213012695,287.10516357421875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.233642578125,287.1051330566406,1.0,0.610083281993866,1.0,1.0,0.0,1.0,-3.368118524551392,3.368109703063965,8.845453521644231e-06,2.49418044090271,0.6075909733772278,0.6075909733772278,0.0,136.07272338867188,145.0,18645.01953125,-0.0,2967.636474609375,1.0,283.1499938964844,286.4935913085937,290.6773376464844,291.94586181640625,293.1499938964844,293.1499938964844,283.1499938964844,17769.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293312311172485,1.0,0.0,0.0,1.3332871198654177,1.3332926034927368,1.1861532556167738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.37255859375,0.0,110.16529846191406,1895.4371337890625,0.0,1103.98046875,0.3759002387523651,1.0,0.0,3.0,1.0,0.0
12319320,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.10516357421875,0.9127488136291504,0.4009305536746979,0.3617085814476013,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10516357421875,0.9831289649009703,0.494909793138504,0.4689581096172333,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10516357421875,0.9616231322288512,0.4613032042980194,0.3230625689029693,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10516357421875,0.9216014742851256,0.411502331495285,0.3906177878379822,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051940917969,0.8105610609054565,0.2785699367523193,1.260515213012695,287.10516357421875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.233642578125,287.1051330566406,1.0,0.610083281993866,1.0,1.0,0.0,1.0,-3.368118524551392,3.368109703063965,8.845453521644231e-06,2.49418044090271,0.6075909733772278,0.6075909733772278,0.0,136.07272338867188,145.0,18645.01953125,-0.0,2967.636474609375,1.0,283.1499938964844,286.4935913085937,290.6773376464844,291.94586181640625,293.1499938964844,293.1499938964844,283.1499938964844,17769.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293312311172485,1.0,0.0,0.0,1.3332871198654177,1.3332926034927368,1.1861532556167738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.37255859375,0.0,110.16529846191406,1895.4371337890625,0.0,1103.98046875,0.3759002387523651,1.0,0.0,3.0,1.0,0.0
12319380,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1023864746094,0.9066722393035888,0.4012213349342346,0.3620782792568207,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1023864746094,0.9781785607337952,0.4958304166793823,0.4699298143386841,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1023864746094,0.9559842348098756,0.4623099863529205,0.3238469362258911,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1023864746094,0.9158604741096495,0.4125982820987701,0.3917632400989532,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024475097656,0.805982768535614,0.2790654003620147,1.2632650136947632,287.1023864746094,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.23046875,287.1022644042969,1.0,0.6126688718795776,1.0,1.0,0.0,1.0,-3.375359058380127,3.3753502368927,8.883616828825325e-06,2.499578952789306,0.610388457775116,0.610388457775116,0.0,138.9897003173828,145.0,18759.181640625,-0.0,3000.2978515625,1.0,283.1499938964844,286.4876708984375,290.69775390625,291.9748840332031,293.1499938964844,293.1499938964844,283.1499938964844,17742.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320912837982178,1.0,0.0,0.0,1.3439781665802002,1.343983769416809,1.2052520048655424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.9521484375,0.0,111.9718017578125,1895.4371337890625,0.0,1121.634033203125,0.3778510987758636,1.0,0.0,3.0,1.0,0.0
12319440,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1020812988281,0.9061680436134338,0.4012441039085388,0.3621082305908203,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10205078125,0.9777461886405944,0.4959088265895843,0.4700131118297577,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10205078125,0.9554952383041382,0.4623947739601135,0.3239132761955261,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1020812988281,0.9153766632080078,0.4126910865306854,0.3918605744838714,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10211181640625,0.8055839538574219,0.2791066467761993,1.263495922088623,287.10205078125,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.23016357421875,287.1019287109375,1.0,0.6128905415534973,1.0,1.0,0.0,1.0,-3.375969886779785,3.37596082687378,8.886838259059004e-06,2.5000336170196533,0.6106418371200562,0.6106418371200562,0.0,139.2429656982422,148.0,18769.287109375,-0.0,3003.100341796875,1.0,283.1499938964844,286.487060546875,290.69921875,291.9771423339844,293.1499938964844,293.1499938964844,283.1499938964844,17739.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323617100715637,1.0,0.0,0.0,1.344955563545227,1.3449610471725464,1.2070056243373986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.8017578125,0.0,112.13858795166016,1895.4371337890625,0.0,1123.3740234375,0.378030389547348,1.0,0.0,3.0,1.0,0.0
12319500,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997619628906,0.9031094908714294,0.4013767540454864,0.3622868955135345,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997314453125,0.9750354886054992,0.4963910281658172,0.4705270826816559,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997314453125,0.9524429440498352,0.4629141688346863,0.3243206739425659,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997619628906,0.9124098420143129,0.4132616221904754,0.392459899187088,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09979248046875,0.8031098246574402,0.2793571054935455,1.2649075984954834,287.0997314453125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2283935546875,287.0995788574219,1.0,0.6142641305923462,1.0,1.0,0.0,1.0,-3.379711151123047,3.379702091217041,8.906579751055688e-06,2.5028176307678223,0.6122629046440125,0.6122629046440125,0.0,140.82504272460938,148.0,18833.1015625,-0.0,3020.467041015625,1.0,283.1499938964844,286.4830322265625,290.7071533203125,291.99005126953125,293.1499938964844,293.1499938964844,283.1499938964844,17725.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341344118118286,1.0,0.0,0.0,1.3512418270111084,1.3512473106384275,1.2183149067368504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.822265625,0.0,113.21783447265624,1895.4371337890625,0.0,1134.825439453125,0.3791872560977936,1.0,0.0,3.0,1.0,0.0
12319560,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0969543457031,0.9001695513725281,0.4014933109283447,0.362451434135437,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.096923828125,0.9723094701766968,0.4968587160110473,0.471028596162796,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.096923828125,0.9493988752365112,0.4634158611297607,0.3247160017490387,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0969543457031,0.9095450043678284,0.4138162136077881,0.3930445313453674,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09698486328125,0.8006740808486938,0.279595673084259,1.26626718044281,287.096923828125,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2265930175781,287.09674072265625,1.0,0.6156179308891296,1.0,1.0,0.0,1.0,-3.3833255767822266,3.3833165168762207,8.925663678382989e-06,2.5055034160614014,0.6139428615570068,0.6139428615570068,0.0,142.40650939941406,151.0,18897.900390625,-0.0,3037.5859375,1.0,283.1499938964844,286.4784851074219,290.71307373046875,292.0009765625,293.1499938964844,293.1499938964844,283.1499938964844,17711.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360105276107788,1.0,0.0,0.0,1.3578110933303833,1.3578166961669922,1.2301899232625146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.3603515625,0.0,114.357177734375,1895.4371337890625,0.0,1147.0303955078125,0.3804022669792175,1.0,0.0,3.0,1.0,0.0
12319620,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899658203125,0.8944283127784729,0.4016783833503723,0.3627383112907409,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.9668137431144714,0.4977465867996216,0.4719891250133514,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.943345546722412,0.4643661081790924,0.3254703879356384,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899658203125,0.9041464924812316,0.4148776531219482,0.3941696286201477,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09002685546875,0.7959120869636536,0.2800372838973999,1.2688307762145996,287.0899353027344,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.222900390625,287.0896911621094,1.0,0.6182665824890137,1.0,1.0,0.0,1.0,-3.3901689052581787,3.390159845352173,8.961824278230779e-06,2.510577917098999,0.6174670457839966,0.6174670457839966,0.0,145.56890869140625,154.0,19030.119140625,-0.0,3071.067138671875,1.0,283.1499938964844,286.4680480957031,290.7191772460937,292.0169982910156,293.1499938964844,293.1499938964844,283.1499938964844,17684.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399189829826355,1.0,0.0,0.0,1.3717516660690308,1.3717572689056396,1.2555800310565246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.08203125,0.0,116.812255859375,1895.4371337890625,0.0,1172.7353515625,0.3829987645149231,1.0,0.0,3.0,1.0,0.0
12319680,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899658203125,0.8944283127784729,0.4016783833503723,0.3627383112907409,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.9668137431144714,0.4977465867996216,0.4719891250133514,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.943345546722412,0.4643661081790924,0.3254703879356384,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899658203125,0.9041464924812316,0.4148776531219482,0.3941696286201477,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09002685546875,0.7959120869636536,0.2800372838973999,1.2688307762145996,287.0899353027344,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.222900390625,287.0896911621094,1.0,0.6182665824890137,1.0,1.0,0.0,1.0,-3.3901689052581787,3.390159845352173,8.961824278230779e-06,2.510577917098999,0.6174670457839966,0.6174670457839966,0.0,145.56890869140625,154.0,19030.119140625,-0.0,3071.067138671875,1.0,283.1499938964844,286.4680480957031,290.7191772460937,292.0169982910156,293.1499938964844,293.1499938964844,283.1499938964844,17684.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399189829826355,1.0,0.0,0.0,1.3717516660690308,1.3717572689056396,1.2555800310565246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.08203125,0.0,116.812255859375,1895.4371337890625,0.0,1172.7353515625,0.3829987645149231,1.0,0.0,3.0,1.0,0.0
12319740,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.081298828125,0.8888633847236633,0.4017991721630096,0.3629685640335083,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0812683105469,0.9612699747085572,0.4985659718513489,0.4728876948356628,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0812683105469,0.9373611211776732,0.465244710445404,0.3261758387088775,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.081298828125,0.8991392850875854,0.4158748388290405,0.3952353000640869,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0813903808594,0.7912899851799011,0.2804316282272339,1.2711864709854126,287.0812683105469,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.21905517578125,287.0809326171875,1.0,0.6208361983299255,1.0,1.0,0.0,1.0,-3.396489143371582,3.396480321884156,8.995248208520934e-06,2.515249729156494,0.6211948394775391,0.6211948394775391,0.0,148.73081970214844,157.0,19165.36328125,-0.0,3103.503173828125,1.0,283.1499938964844,286.4559020996094,290.7185974121094,292.0260925292969,293.1499938964844,293.1499938964844,283.1499938964844,17658.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643875002861023,1.0,0.0,0.0,1.3867039680480957,1.386709690093994,1.2831013407321734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.2099609375,0.0,119.50019073486328,1895.4371337890625,0.0,1199.1312255859375,0.3858081400394439,1.0,0.0,3.0,1.0,0.0
12319800,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.081298828125,0.8888633847236633,0.4017991721630096,0.3629685640335083,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0812683105469,0.9612699747085572,0.4985659718513489,0.4728876948356628,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0812683105469,0.9373611211776732,0.465244710445404,0.3261758387088775,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.081298828125,0.8991392850875854,0.4158748388290405,0.3952353000640869,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0813903808594,0.7912899851799011,0.2804316282272339,1.2711864709854126,287.0812683105469,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.21905517578125,287.0809326171875,1.0,0.6208361983299255,1.0,1.0,0.0,1.0,-3.396489143371582,3.396480321884156,8.995248208520934e-06,2.515249729156494,0.6211948394775391,0.6211948394775391,0.0,148.73081970214844,157.0,19165.36328125,-0.0,3103.503173828125,1.0,283.1499938964844,286.4559020996094,290.7185974121094,292.0260925292969,293.1499938964844,293.1499938964844,283.1499938964844,17658.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643875002861023,1.0,0.0,0.0,1.3867039680480957,1.386709690093994,1.2831013407321734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.2099609375,0.0,119.50019073486328,1895.4371337890625,0.0,1199.1312255859375,0.3858081400394439,1.0,0.0,3.0,1.0,0.0
12319860,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07110595703125,0.8834709525108337,0.4018566608428955,0.3631429672241211,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0710754394531,0.9556947946548462,0.4993113875389099,0.4737190902233124,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0710754394531,0.9314784407615662,0.4660521745681762,0.3268325328826904,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07110595703125,0.8942944407463074,0.4168082773685455,0.3962418735027313,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.7868048548698425,0.2807803153991699,1.273340344429016,287.0710754394531,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21514892578125,287.0707092285156,1.0,0.623327374458313,1.0,1.0,0.0,1.0,-3.402289390563965,3.402280330657959,9.025935469253454e-06,2.5195205211639404,0.6251066327095032,0.6251066327095032,0.0,151.89163208007812,160.0,19303.07421875,-0.0,3134.87646484375,1.0,283.1499938964844,286.44219970703125,290.71240234375,292.0293884277344,293.1499938964844,293.1499938964844,283.1499938964844,17635.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478009819984436,1.0,0.0,0.0,1.4025906324386597,1.402596354484558,1.3126691555953585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.01513671875,0.0,122.41624450683594,1895.4371337890625,0.0,1225.69677734375,0.3888173401355743,1.0,0.0,3.0,1.0,0.0
12319920,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07110595703125,0.8834709525108337,0.4018566608428955,0.3631429672241211,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0710754394531,0.9556947946548462,0.4993113875389099,0.4737190902233124,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0710754394531,0.9314784407615662,0.4660521745681762,0.3268325328826904,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07110595703125,0.8942944407463074,0.4168082773685455,0.3962418735027313,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.7868048548698425,0.2807803153991699,1.273340344429016,287.0710754394531,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21514892578125,287.0707092285156,1.0,0.623327374458313,1.0,1.0,0.0,1.0,-3.402289390563965,3.402280330657959,9.025935469253454e-06,2.5195205211639404,0.6251066327095032,0.6251066327095032,0.0,151.89163208007812,160.0,19303.07421875,-0.0,3134.87646484375,1.0,283.1499938964844,286.44219970703125,290.71240234375,292.0293884277344,293.1499938964844,293.1499938964844,283.1499938964844,17635.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478009819984436,1.0,0.0,0.0,1.4025906324386597,1.402596354484558,1.3126691555953585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.01513671875,0.0,122.41624450683594,1895.4371337890625,0.0,1225.69677734375,0.3888173401355743,1.0,0.0,3.0,1.0,0.0
12319980,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595397949219,0.8782481551170349,0.4018521308898926,0.3632625341415405,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595092773437,0.950108766555786,0.4999821782112121,0.4744810461997986,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595092773437,0.9257338047027588,0.4667891561985016,0.3274408876895904,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595397949219,0.8895953893661499,0.4176786243915558,0.3971898257732391,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0596618652344,0.7824546694755554,0.2810845077037811,1.2752983570098877,287.0595092773437,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.21112060546875,287.05908203125,1.0,0.6257411241531372,1.0,1.0,0.0,1.0,-3.407576084136963,3.407567024230957,9.05390606931178e-06,2.523395776748657,0.6291853785514832,0.6291853785514832,0.0,155.05038452148438,163.0,19442.748046875,-0.0,3165.177490234375,1.0,283.1499938964844,286.4270935058594,290.7015380859375,292.02783203125,293.1499938964844,293.1499938964844,283.1499938964844,17612.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516897678375244,1.0,0.0,0.0,1.419342041015625,1.419347882270813,1.3442114266126737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.69580078125,0.0,125.5570068359375,1895.4371337890625,0.0,1252.366943359375,0.3920145332813263,1.0,0.0,3.0,1.0,0.0
12320040,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595397949219,0.8782481551170349,0.4018521308898926,0.3632625341415405,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595092773437,0.950108766555786,0.4999821782112121,0.4744810461997986,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595092773437,0.9257338047027588,0.4667891561985016,0.3274408876895904,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595397949219,0.8895953893661499,0.4176786243915558,0.3971898257732391,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0596618652344,0.7824546694755554,0.2810845077037811,1.2752983570098877,287.0595092773437,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.21112060546875,287.05908203125,1.0,0.6257411241531372,1.0,1.0,0.0,1.0,-3.407576084136963,3.407567024230957,9.05390606931178e-06,2.523395776748657,0.6291853785514832,0.6291853785514832,0.0,155.05038452148438,163.0,19442.748046875,-0.0,3165.177490234375,1.0,283.1499938964844,286.4270935058594,290.7015380859375,292.02783203125,293.1499938964844,293.1499938964844,283.1499938964844,17612.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516897678375244,1.0,0.0,0.0,1.419342041015625,1.419347882270813,1.3442114266126737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.69580078125,0.0,125.5570068359375,1895.4371337890625,0.0,1252.366943359375,0.3920145332813263,1.0,0.0,3.0,1.0,0.0
12320100,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05328369140625,0.8756991028785706,0.4018268585205078,0.3633019626140594,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0532531738281,0.9473190903663636,0.5002900958061218,0.4748363196849823,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0532531738281,0.9229249954223632,0.4671313166618347,0.3277269601821899,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05328369140625,0.8872990608215332,0.4180901944637298,0.3976418673992157,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.05340576171875,0.7803289890289307,0.2812199592590332,1.276204228401184,287.0532531738281,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2091064453125,287.05279541015625,1.0,0.6269190907478333,1.0,1.0,0.0,1.0,-3.4100277423858643,3.4100186824798584,9.066873644769656e-06,2.5251855850219727,0.6312830448150635,0.6312830448150635,0.0,156.62867736816406,163.0,19513.185546875,-0.0,3179.920654296875,1.0,283.1499938964844,286.4190673828125,290.69451904296875,292.025390625,293.1499938964844,293.1499938964844,283.1499938964844,17602.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653622031211853,1.0,0.0,0.0,1.428025245666504,1.428031086921692,1.3607089499600988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.1552734375,0.0,127.21149444580078,1895.4371337890625,0.0,1265.7489013671875,0.3936808705329895,1.0,0.0,3.0,1.0,0.0
12320160,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467529296875,0.8731909394264221,0.4017864465713501,0.3633279800415039,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.04669189453125,0.9445359110832214,0.5005798935890198,0.4751747548580169,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04669189453125,0.9201650619506836,0.4674560725688934,0.3280010819435119,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467224121094,0.8850376009941101,0.4184861481189728,0.398079365491867,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.046875,0.7782357931137085,0.2813444435596466,1.2770617008209229,287.04669189453125,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.2070617675781,287.0462341308594,1.0,0.6280781626701355,1.0,1.0,0.0,1.0,-3.412353277206421,3.412344217300415,9.079169103642926e-06,2.5268783569335938,0.6334171295166016,0.6334171295166016,0.0,158.20616149902344,166.0,19583.947265625,-0.0,3194.392333984375,1.0,283.1499938964844,286.4107360839844,290.6865234375,292.02197265625,293.1499938964844,293.1499938964844,283.1499938964844,17591.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555482745170593,1.0,0.0,0.0,1.4369031190872192,1.4369089603424072,1.3776801210951817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.38232421875,0.0,128.92166137695312,1895.4371337890625,0.0,1279.1739501953125,0.3953905403614044,1.0,0.0,3.0,1.0,0.0
12320220,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8682962656021118,0.401662141084671,0.3633415102958679,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328063964844,0.9390031099319458,0.5011072158813477,0.4758029580116272,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328063964844,0.9148138165473938,0.4680553078651428,0.3285146951675415,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328369140625,0.8806177377700806,0.4192327260971069,0.3989121913909912,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329895019531,0.7741459012031555,0.2815618813037872,1.2786372900009155,287.0328063964844,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2029724121094,287.03228759765625,1.0,0.6303412914276123,1.0,1.0,0.0,1.0,-3.4166390895843506,3.4166300296783447,9.101810974243564e-06,2.529981851577759,0.6377854943275452,0.6377854943275452,0.0,161.35865783691406,169.0,19726.216796875,-0.0,3222.5439453125,1.0,283.1499938964844,286.3932800292969,290.66796875,292.012451171875,293.1499938964844,293.1499938964844,283.1499938964844,17571.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593912243843079,1.0,0.0,0.0,1.455201506614685,1.455207347869873,1.4129918213257042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.19580078125,0.0,132.50558471679688,1895.4371337890625,0.0,1306.2080078125,0.39893239736557,1.0,0.0,3.0,1.0,0.0
12320280,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8682962656021118,0.401662141084671,0.3633415102958679,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328063964844,0.9390031099319458,0.5011072158813477,0.4758029580116272,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328063964844,0.9148138165473938,0.4680553078651428,0.3285146951675415,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328369140625,0.8806177377700806,0.4192327260971069,0.3989121913909912,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329895019531,0.7741459012031555,0.2815618813037872,1.2786372900009155,287.0328063964844,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2029724121094,287.03228759765625,1.0,0.6303412914276123,1.0,1.0,0.0,1.0,-3.4166390895843506,3.4166300296783447,9.101810974243564e-06,2.529981851577759,0.6377854943275452,0.6377854943275452,0.0,161.35865783691406,169.0,19726.216796875,-0.0,3222.5439453125,1.0,283.1499938964844,286.3932800292969,290.66796875,292.012451171875,293.1499938964844,293.1499938964844,283.1499938964844,17571.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593912243843079,1.0,0.0,0.0,1.455201506614685,1.455207347869873,1.4129918213257042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.19580078125,0.0,132.50558471679688,1895.4371337890625,0.0,1306.2080078125,0.39893239736557,1.0,0.0,3.0,1.0,0.0
12320340,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180053710937,0.8635592460632324,0.4014806747436523,0.3633042871952057,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179443359375,0.9335373044013976,0.5015653967857361,0.476366639137268,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179443359375,0.9097229242324828,0.4685879647731781,0.3289824426174164,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179748535156,0.8763315081596375,0.4199191629886627,0.3996889591217041,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01812744140625,0.7701815962791443,0.2817376554012298,1.2800289392471311,287.0179443359375,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.19891357421875,287.01739501953125,1.0,0.6325320601463318,1.0,1.0,0.0,1.0,-3.420442819595337,3.420433521270752,9.121868970396465e-06,2.532712459564209,0.6422795653343201,0.6422795653343201,0.0,164.50726318359375,172.0,19869.19140625,-0.0,3249.633544921875,1.0,283.1499938964844,286.3748474121094,290.6462097167969,291.9996337890625,293.1499938964844,293.1499938964844,283.1499938964844,17553.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632100343704224,1.0,0.0,0.0,1.4741904735565186,1.474196434020996,1.450108868539246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.2197265625,0.0,136.30909729003906,1895.4371337890625,0.0,1333.3973388671875,0.4026321470737457,1.0,0.0,3.0,1.0,0.0
12320400,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180053710937,0.8635592460632324,0.4014806747436523,0.3633042871952057,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179443359375,0.9335373044013976,0.5015653967857361,0.476366639137268,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179443359375,0.9097229242324828,0.4685879647731781,0.3289824426174164,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179748535156,0.8763315081596375,0.4199191629886627,0.3996889591217041,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01812744140625,0.7701815962791443,0.2817376554012298,1.2800289392471311,287.0179443359375,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.19891357421875,287.01739501953125,1.0,0.6325320601463318,1.0,1.0,0.0,1.0,-3.420442819595337,3.420433521270752,9.121868970396465e-06,2.532712459564209,0.6422795653343201,0.6422795653343201,0.0,164.50726318359375,172.0,19869.19140625,-0.0,3249.633544921875,1.0,283.1499938964844,286.3748474121094,290.6462097167969,291.9996337890625,293.1499938964844,293.1499938964844,283.1499938964844,17553.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632100343704224,1.0,0.0,0.0,1.4741904735565186,1.474196434020996,1.450108868539246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.2197265625,0.0,136.30909729003906,1895.4371337890625,0.0,1333.3973388671875,0.4026321470737457,1.0,0.0,3.0,1.0,0.0
12320460,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022888183594,0.8589746952056885,0.4012438654899597,0.3632179796695709,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022277832031,0.928167462348938,0.5019559860229492,0.4768673181533813,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022277832031,0.904937982559204,0.4690556824207306,0.3294054269790649,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00225830078125,0.8721745610237122,0.4205466210842132,0.4004108011722564,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024108886719,0.7663393616676331,0.2818729877471924,1.281241774559021,287.002197265625,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19482421875,287.00164794921875,1.0,0.6346524953842163,1.0,1.0,0.0,1.0,-3.423776388168335,3.423767328262329,9.139400390267838e-06,2.5350801944732666,0.6468885540962219,0.6468885540962219,0.0,167.6516571044922,175.0,20012.53125,-0.0,3275.673583984375,1.0,283.1499938964844,286.35552978515625,290.6217346191406,291.98394775390625,293.1499938964844,293.1499938964844,283.1499938964844,17535.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669890880584717,1.0,0.0,0.0,1.4938223361968994,1.4938284158706665,1.4889884880631146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5595703125,0.0,140.33201599121094,1895.4371337890625,0.0,1360.6168212890625,0.4064813256263733,1.0,0.0,3.0,1.0,0.0
12320520,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022888183594,0.8589746952056885,0.4012438654899597,0.3632179796695709,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022277832031,0.928167462348938,0.5019559860229492,0.4768673181533813,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022277832031,0.904937982559204,0.4690556824207306,0.3294054269790649,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00225830078125,0.8721745610237122,0.4205466210842132,0.4004108011722564,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024108886719,0.7663393616676331,0.2818729877471924,1.281241774559021,287.002197265625,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19482421875,287.00164794921875,1.0,0.6346524953842163,1.0,1.0,0.0,1.0,-3.423776388168335,3.423767328262329,9.139400390267838e-06,2.5350801944732666,0.6468885540962219,0.6468885540962219,0.0,167.6516571044922,175.0,20012.53125,-0.0,3275.673583984375,1.0,283.1499938964844,286.35552978515625,290.6217346191406,291.98394775390625,293.1499938964844,293.1499938964844,283.1499938964844,17535.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669890880584717,1.0,0.0,0.0,1.4938223361968994,1.4938284158706665,1.4889884880631146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5595703125,0.0,140.33201599121094,1895.4371337890625,0.0,1360.6168212890625,0.4064813256263733,1.0,0.0,3.0,1.0,0.0
12320580,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9858093261719,0.8545368909835815,0.4009539186954498,0.3630844056606293,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9857482910156,0.92292457818985,0.5022809505462646,0.4773066937923431,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9857482910156,0.9004685282707214,0.469460517168045,0.329785019159317,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9858093261719,0.8681429028511047,0.4211167395114898,0.4010790884494781,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859619140625,0.7626156806945801,0.2819693386554718,1.2822821140289309,286.9857482910156,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1907958984375,286.9851379394531,1.0,0.6367050409317017,1.0,1.0,0.0,1.0,-3.426655530929565,3.42664647102356,9.154482540907338e-06,2.5370960235595703,0.6516026854515076,0.6516026854515076,0.0,170.79165649414062,178.0,20155.923828125,-0.0,3300.685302734375,1.0,283.1499938964844,286.33544921875,290.5950622558594,291.9659118652344,293.1499938964844,293.1499938964844,283.1499938964844,17518.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707122921943665,1.0,0.0,0.0,1.514050841331482,1.5140570402145386,1.529587621007522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.33203125,0.0,144.57411193847656,1895.4371337890625,0.0,1387.7332763671875,0.4104715585708618,1.0,0.0,3.0,1.0,0.0
12320640,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9858093261719,0.8545368909835815,0.4009539186954498,0.3630844056606293,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9857482910156,0.92292457818985,0.5022809505462646,0.4773066937923431,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9857482910156,0.9004685282707214,0.469460517168045,0.329785019159317,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9858093261719,0.8681429028511047,0.4211167395114898,0.4010790884494781,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859619140625,0.7626156806945801,0.2819693386554718,1.2822821140289309,286.9857482910156,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1907958984375,286.9851379394531,1.0,0.6367050409317017,1.0,1.0,0.0,1.0,-3.426655530929565,3.42664647102356,9.154482540907338e-06,2.5370960235595703,0.6516026854515076,0.6516026854515076,0.0,170.79165649414062,178.0,20155.923828125,-0.0,3300.685302734375,1.0,283.1499938964844,286.33544921875,290.5950622558594,291.9659118652344,293.1499938964844,293.1499938964844,283.1499938964844,17518.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707122921943665,1.0,0.0,0.0,1.514050841331482,1.5140570402145386,1.529587621007522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.33203125,0.0,144.57411193847656,1895.4371337890625,0.0,1387.7332763671875,0.4104715585708618,1.0,0.0,3.0,1.0,0.0
12320700,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9773254394531,0.8523706793785095,0.4007892608642578,0.3630001544952392,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97723388671875,0.9203605651855468,0.5024189352989197,0.4775035381317138,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9772644042969,0.8982868194580078,0.4696395993232727,0.3299586772918701,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.977294921875,0.8661724328994751,0.421380341053009,0.4013932049274444,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9774780273437,0.7607969045639038,0.2820030748844147,1.282738208770752,286.97723388671875,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1888122558594,286.97662353515625,1.0,0.6377061605453491,1.0,1.0,0.0,1.0,-3.4279263019561768,3.427917003631592,9.161110028799158e-06,2.537973165512085,0.6539973020553589,0.6539973020553589,0.0,172.35986328125,178.0,20227.560546875,-0.0,3312.80419921875,1.0,283.1499938964844,286.3251342773437,290.5810241699219,291.9561462402344,293.1499938964844,293.1499938964844,283.1499938964844,17510.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725453734397888,1.0,0.0,0.0,1.5243805646896362,1.5243867635726929,1.5505301576013153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.0380859375,0.0,146.77859497070312,1895.4371337890625,0.0,1401.1910400390625,0.4125182032585144,1.0,0.0,3.0,1.0,0.0
12320760,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9686584472656,0.8502380847930908,0.4006117880344391,0.3629042506217956,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9685974121094,0.9178400039672852,0.5025403499603271,0.4776849150657654,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9685974121094,0.8961297869682312,0.4698028564453125,0.3301214277744293,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9686584472656,0.8642309904098511,0.421629399061203,0.401693731546402,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96881103515625,0.7590056657791138,0.2820270657539367,1.283151149749756,286.9685974121094,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1867980957031,286.96795654296875,1.0,0.6386903524398804,1.0,1.0,0.0,1.0,-3.4290828704833984,3.4290738105773926,9.167122698272578e-06,2.5387625694274902,0.6564162969589233,0.6564162969589233,0.0,173.92677307128906,181.0,20299.123046875,-0.0,3324.659912109375,1.0,283.1499938964844,286.3146667480469,290.566650390625,291.9459533691406,293.1499938964844,293.1499938964844,283.1499938964844,17502.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743553876876831,1.0,0.0,0.0,1.5348516702651978,1.5348578691482544,1.5719047041784506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.6484375,0.0,149.0399169921875,1895.4371337890625,0.0,1414.5479736328125,0.4145989418029785,1.0,0.0,3.0,1.0,0.0
12320820,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.8460752964019775,0.4002262651920318,0.362684041261673,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.95086669921875,0.9129509925842284,0.5027376413345337,0.4780049920082092,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.8918925523757935,0.4700861573219299,0.3304170072078705,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.8604362607002258,0.4220873713493347,0.4022572934627533,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9510803222656,0.7555068135261536,0.2820484042167663,1.2838588953018188,286.95086669921875,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1827392578125,286.9502258300781,1.0,0.6406126618385315,1.0,1.0,0.0,1.0,-3.4310874938964844,3.4310784339904785,9.177473657473456e-06,2.540102005004883,0.6613197326660156,0.6613197326660156,0.0,177.05670166015625,184.0,20441.859375,-0.0,3347.652099609375,1.0,283.1499938964844,286.2933349609375,290.537109375,291.9246826171875,293.1499938964844,293.1499938964844,283.1499938964844,17487.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779109239578247,1.0,0.0,0.0,1.5561718940734863,1.5561782121658323,1.615877920357889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.65185546875,0.0,153.7270050048828,1895.4371337890625,0.0,1440.982177734375,0.418853223323822,1.0,0.0,3.0,1.0,0.0
12320880,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.8460752964019775,0.4002262651920318,0.362684041261673,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.95086669921875,0.9129509925842284,0.5027376413345337,0.4780049920082092,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.8918925523757935,0.4700861573219299,0.3304170072078705,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.8604362607002258,0.4220873713493347,0.4022572934627533,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9510803222656,0.7555068135261536,0.2820484042167663,1.2838588953018188,286.95086669921875,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1827392578125,286.9502258300781,1.0,0.6406126618385315,1.0,1.0,0.0,1.0,-3.4310874938964844,3.4310784339904785,9.177473657473456e-06,2.540102005004883,0.6613197326660156,0.6613197326660156,0.0,177.05670166015625,184.0,20441.859375,-0.0,3347.652099609375,1.0,283.1499938964844,286.2933349609375,290.537109375,291.9246826171875,293.1499938964844,293.1499938964844,283.1499938964844,17487.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779109239578247,1.0,0.0,0.0,1.5561718940734863,1.5561782121658323,1.615877920357889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.65185546875,0.0,153.7270050048828,1895.4371337890625,0.0,1440.982177734375,0.418853223323822,1.0,0.0,3.0,1.0,0.0
12320940,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327392578125,0.8420409560203552,0.399798184633255,0.3624267578125,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.908294916152954,0.5028748512268066,0.4782688021659851,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.8877559900283813,0.4703126549720764,0.3306732475757599,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327087402344,0.8567542433738708,0.4224922657012939,0.4027711451053619,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9328918457031,0.7521147131919861,0.2820348441600799,1.2844115495681765,286.9326477050781,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.1787414550781,286.9320068359375,1.0,0.6424745321273804,1.0,1.0,0.0,1.0,-3.4326860904693604,3.4326770305633545,9.185624548990743e-06,2.541128158569336,0.6663072109222412,0.6663072109222412,0.0,180.18130493164065,187.0,20583.9375,-0.0,3369.690673828125,1.0,283.1499938964844,286.2714538574219,290.5069580078125,291.9025573730469,293.1499938964844,293.1499938964844,283.1499938964844,17472.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813645958900452,1.0,0.0,0.0,1.5779807567596436,1.5779870748519895,1.6614863795894053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.45947265625,0.0,158.6376953125,1895.4371337890625,0.0,1466.904541015625,0.4232286810874939,1.0,0.0,3.0,1.0,0.0
12321000,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327392578125,0.8420409560203552,0.399798184633255,0.3624267578125,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.908294916152954,0.5028748512268066,0.4782688021659851,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.8877559900283813,0.4703126549720764,0.3306732475757599,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327087402344,0.8567542433738708,0.4224922657012939,0.4027711451053619,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9328918457031,0.7521147131919861,0.2820348441600799,1.2844115495681765,286.9326477050781,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.1787414550781,286.9320068359375,1.0,0.6424745321273804,1.0,1.0,0.0,1.0,-3.4326860904693604,3.4326770305633545,9.185624548990743e-06,2.541128158569336,0.6663072109222412,0.6663072109222412,0.0,180.18130493164065,187.0,20583.9375,-0.0,3369.690673828125,1.0,283.1499938964844,286.2714538574219,290.5069580078125,291.9025573730469,293.1499938964844,293.1499938964844,283.1499938964844,17472.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813645958900452,1.0,0.0,0.0,1.5779807567596436,1.5779870748519895,1.6614863795894053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.45947265625,0.0,158.6376953125,1895.4371337890625,0.0,1466.904541015625,0.4232286810874939,1.0,0.0,3.0,1.0,0.0
