time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321060,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140930175781,0.8381219506263733,0.3993264734745025,0.3621310293674469,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140319824219,0.90390944480896,0.5029533505439758,0.4784777164459228,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140319824219,0.8837178349494934,0.4704839289188385,0.3308912515640259,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140930175781,0.853178858757019,0.4228451550006866,0.4032363295555115,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9142761230469,0.7488231658935547,0.2819873392581939,1.284813642501831,286.9140319824219,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17486572265625,286.9133605957031,1.0,0.644277811050415,1.0,1.0,0.0,1.0,-3.433887004852295,3.433877944946289,9.19161902857013e-06,2.5418477058410645,0.6713743209838867,0.6713743209838867,0.0,183.30105590820312,190.0,20725.16015625,-0.0,3390.78857421875,1.0,283.1499938964844,286.2491760253906,290.4766540527344,291.8801574707031,293.1499938964844,293.1499938964844,283.1499938964844,17458.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846999526023865,1.0,0.0,0.0,1.600252628326416,1.6002590656280518,1.7087184289721338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.201171875,0.0,163.77540588378906,1895.4371337890625,0.0,1492.1634521484375,0.4277205467224121,1.0,0.0,3.0,1.0,0.0
12321120,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140930175781,0.8381219506263733,0.3993264734745025,0.3621310293674469,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140319824219,0.90390944480896,0.5029533505439758,0.4784777164459228,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140319824219,0.8837178349494934,0.4704839289188385,0.3308912515640259,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140930175781,0.853178858757019,0.4228451550006866,0.4032363295555115,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9142761230469,0.7488231658935547,0.2819873392581939,1.284813642501831,286.9140319824219,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17486572265625,286.9133605957031,1.0,0.644277811050415,1.0,1.0,0.0,1.0,-3.433887004852295,3.433877944946289,9.19161902857013e-06,2.5418477058410645,0.6713743209838867,0.6713743209838867,0.0,183.30105590820312,190.0,20725.16015625,-0.0,3390.78857421875,1.0,283.1499938964844,286.2491760253906,290.4766540527344,291.8801574707031,293.1499938964844,293.1499938964844,283.1499938964844,17458.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846999526023865,1.0,0.0,0.0,1.600252628326416,1.6002590656280518,1.7087184289721338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.201171875,0.0,163.77540588378906,1895.4371337890625,0.0,1492.1634521484375,0.4277205467224121,1.0,0.0,3.0,1.0,0.0
12321180,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8951110839844,0.8343068957328796,0.3988125622272491,0.3617978692054748,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8950500488281,0.8997693061828613,0.5029757022857666,0.4786339998245239,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8950500488281,0.879777193069458,0.4706026911735534,0.3310728371143341,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8951110839844,0.8497052192687988,0.4231480062007904,0.4036546647548675,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8952941894531,0.7456268668174744,0.2819075286388397,1.2850723266601562,286.8950500488281,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1711120605469,286.89434814453125,1.0,0.6460251808166504,1.0,1.0,0.0,1.0,-3.434706926345825,3.43469786643982,9.195548955176491e-06,2.5422751903533936,0.6765161752700806,0.6765161752700806,0.0,186.41616821289065,193.0,20865.345703125,-0.0,3410.97802734375,1.0,283.1499938964844,286.2265014648437,290.44677734375,291.85797119140625,293.1499938964844,293.1499938964844,283.1499938964844,17445.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879027485847473,1.0,0.0,0.0,1.6229559183120728,1.622962474822998,1.7575466415564733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.0068359375,0.0,169.1417236328125,1895.4371337890625,0.0,1516.623046875,0.4323226511478424,1.0,0.0,3.0,1.0,0.0
12321240,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8951110839844,0.8343068957328796,0.3988125622272491,0.3617978692054748,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8950500488281,0.8997693061828613,0.5029757022857666,0.4786339998245239,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8950500488281,0.879777193069458,0.4706026911735534,0.3310728371143341,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8951110839844,0.8497052192687988,0.4231480062007904,0.4036546647548675,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8952941894531,0.7456268668174744,0.2819075286388397,1.2850723266601562,286.8950500488281,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1711120605469,286.89434814453125,1.0,0.6460251808166504,1.0,1.0,0.0,1.0,-3.434706926345825,3.43469786643982,9.195548955176491e-06,2.5422751903533936,0.6765161752700806,0.6765161752700806,0.0,186.41616821289065,193.0,20865.345703125,-0.0,3410.97802734375,1.0,283.1499938964844,286.2265014648437,290.44677734375,291.85797119140625,293.1499938964844,293.1499938964844,283.1499938964844,17445.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879027485847473,1.0,0.0,0.0,1.6229559183120728,1.622962474822998,1.7575466415564733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.0068359375,0.0,169.1417236328125,1895.4371337890625,0.0,1516.623046875,0.4323226511478424,1.0,0.0,3.0,1.0,0.0
12321300,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.885498046875,0.8324341177940369,0.3985397815704345,0.3616171777248382,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88543701171875,0.8977340459823608,0.5029658079147339,0.4786923825740814,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88543701171875,0.8778426051139832,0.4706423878669739,0.3311500251293182,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.885498046875,0.8480044603347778,0.4232805669307709,0.4038461744785309,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856811523437,0.7440621852874756,0.2818555235862732,1.2851479053497314,286.8854064941406,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1692810058594,286.8847351074219,1.0,0.6468779444694519,1.0,1.0,0.0,1.0,-3.434973955154419,3.434964656829834,9.196740393235814e-06,2.542379856109619,0.6791147589683533,0.6791147589683533,0.0,187.9718780517578,193.0,20935.009765625,-0.0,3420.72900390625,1.0,283.1499938964844,286.2150573730469,290.43218994140625,291.8471374511719,293.1499938964844,293.1499938964844,283.1499938964844,17439.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894493699073792,1.0,0.0,0.0,1.6344667673110962,1.634473443031311,1.7825659881509637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.47998046875,0.0,171.91293334960938,1895.4371337890625,0.0,1528.5050048828125,0.434664636850357,1.0,0.0,3.0,1.0,0.0
12321360,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758239746094,0.8305826783180237,0.3982570469379425,0.3614276945590973,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.875732421875,0.8957194685935974,0.5029426217079163,0.4787383675575256,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8757629394531,0.875931978225708,0.4706698656082153,0.3312187194824219,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87579345703125,0.8463271260261536,0.423401266336441,0.4040265679359436,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759765625,0.742519199848175,0.2817959785461426,1.2851899862289429,286.875732421875,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.16748046875,286.8750305175781,1.0,0.6477177143096924,1.0,1.0,0.0,1.0,-3.4351515769958496,3.4351422786712646,9.197449799103197e-06,2.542416572570801,0.6817305684089661,0.6817305684089661,0.0,189.5264587402344,196.0,21004.35546875,-0.0,3430.2646484375,1.0,283.1499938964844,286.2035217285156,290.4178771972656,291.8365478515625,293.1499938964844,293.1499938964844,283.1499938964844,17433.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909579038619995,1.0,0.0,0.0,1.6460750102996826,1.6460816860198977,1.807975849033028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.017578125,0.0,174.74209594726562,1895.4371337890625,0.0,1540.1380615234375,0.4370320737361908,1.0,0.0,3.0,1.0,0.0
12321420,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8562927246094,0.8269369006156921,0.3976629078388214,0.3610230982303619,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.856201171875,0.8917525410652161,0.5028576254844666,0.478794127702713,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8562316894531,0.8721822500228882,0.4706891775131225,0.3313314020633697,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.85626220703125,0.8430402874946594,0.4236080050468445,0.4043548703193664,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8564453125,0.7394946813583374,0.2816550433635711,1.2851769924163818,286.856201171875,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1639709472656,286.8554992675781,1.0,0.6493594646453857,1.0,1.0,0.0,1.0,-3.435246706008911,3.4352376461029053,9.197462532029022e-06,2.5422933101654053,0.6870125532150269,0.6870125532150269,0.0,192.63229370117188,199.0,21142.03515625,-0.0,3448.70458984375,1.0,283.1499938964844,286.1802673339844,290.3904724121094,291.81640625,293.1499938964844,293.1499938964844,283.1499938964844,17421.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938523054122925,1.0,0.0,0.0,1.6695712804794312,1.6695780754089355,1.859958871364143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.35986328125,0.0,180.57571411132807,1895.4371337890625,0.0,1562.5782470703125,0.4418408572673797,1.0,0.0,3.0,1.0,0.0
12321480,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8562927246094,0.8269369006156921,0.3976629078388214,0.3610230982303619,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.856201171875,0.8917525410652161,0.5028576254844666,0.478794127702713,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8562316894531,0.8721822500228882,0.4706891775131225,0.3313314020633697,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.85626220703125,0.8430402874946594,0.4236080050468445,0.4043548703193664,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8564453125,0.7394946813583374,0.2816550433635711,1.2851769924163818,286.856201171875,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1639709472656,286.8554992675781,1.0,0.6493594646453857,1.0,1.0,0.0,1.0,-3.435246706008911,3.4352376461029053,9.197462532029022e-06,2.5422933101654053,0.6870125532150269,0.6870125532150269,0.0,192.63229370117188,199.0,21142.03515625,-0.0,3448.70458984375,1.0,283.1499938964844,286.1802673339844,290.3904724121094,291.81640625,293.1499938964844,293.1499938964844,283.1499938964844,17421.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938523054122925,1.0,0.0,0.0,1.6695712804794312,1.6695780754089355,1.859958871364143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.35986328125,0.0,180.57571411132807,1895.4371337890625,0.0,1562.5782470703125,0.4418408572673797,1.0,0.0,3.0,1.0,0.0
12321540,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365783691406,0.8233546018600464,0.3970315158367157,0.3605852723121643,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83648681640625,0.8878681659698486,0.5027223825454712,0.4788026809692383,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365173339844,0.8685262799263,0.4706623554229736,0.3314120769500732,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365478515625,0.8398386240005493,0.4237693548202514,0.404640644788742,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83673095703125,0.7365463376045227,0.2814857363700866,1.285037636756897,286.83648681640625,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1605834960937,286.8357849121094,1.0,0.6509521007537842,1.0,1.0,0.0,1.0,-3.435003757476806,3.4349944591522217,9.1956562755513e-06,2.5419158935546875,0.6923605799674988,0.6923605799674988,0.0,195.7334899902344,202.0,21278.283203125,-0.0,3466.31787109375,1.0,283.1499938964844,286.1568298339844,290.3651123046875,291.7981262207031,293.1499938964844,293.1499938964844,283.1499938964844,17409.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965692043304443,1.0,0.0,0.0,1.6934285163879397,1.6934354305267334,1.9134942874643457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.17919921875,0.0,186.6472625732422,1895.4371337890625,0.0,1583.783935546875,0.4467456638813019,1.0,0.0,3.0,1.0,0.0
12321600,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365783691406,0.8233546018600464,0.3970315158367157,0.3605852723121643,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83648681640625,0.8878681659698486,0.5027223825454712,0.4788026809692383,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365173339844,0.8685262799263,0.4706623554229736,0.3314120769500732,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365478515625,0.8398386240005493,0.4237693548202514,0.404640644788742,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83673095703125,0.7365463376045227,0.2814857363700866,1.285037636756897,286.83648681640625,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1605834960937,286.8357849121094,1.0,0.6509521007537842,1.0,1.0,0.0,1.0,-3.435003757476806,3.4349944591522217,9.1956562755513e-06,2.5419158935546875,0.6923605799674988,0.6923605799674988,0.0,195.7334899902344,202.0,21278.283203125,-0.0,3466.31787109375,1.0,283.1499938964844,286.1568298339844,290.3651123046875,291.7981262207031,293.1499938964844,293.1499938964844,283.1499938964844,17409.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965692043304443,1.0,0.0,0.0,1.6934285163879397,1.6934354305267334,1.9134942874643457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.17919921875,0.0,186.6472625732422,1895.4371337890625,0.0,1583.783935546875,0.4467456638813019,1.0,0.0,3.0,1.0,0.0
12321660,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8198193311691284,0.3963642120361328,0.3601154088973999,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8840659260749817,0.5025381445884705,0.4787653386592865,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.816650390625,0.8649622797966003,0.4705910682678222,0.3314618468284607,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8367156982421875,0.4238865375518799,0.4048849642276764,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168640136719,0.7336663603782654,0.2812891602516174,1.2847769260406494,286.8166198730469,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1573181152344,286.81591796875,1.0,0.6524975299835205,1.0,1.0,0.0,1.0,-3.434433937072754,3.434424638748169,9.192098332277965e-06,2.5412962436676025,0.6977735161781311,0.6977735161781311,0.0,198.83009338378903,205.0,21413.001953125,-0.0,3483.126708984375,1.0,283.1499938964844,286.1332397460937,290.34234619140625,291.7822265625,293.1499938964844,293.1499938964844,283.1499938964844,17398.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990954279899597,1.0,0.0,0.0,1.717629313468933,1.7176363468170166,1.968576412991752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.6201171875,0.0,192.96104431152344,1895.4371337890625,0.0,1603.6217041015625,0.451742947101593,1.0,0.0,3.0,1.0,0.0
12321720,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8198193311691284,0.3963642120361328,0.3601154088973999,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8840659260749817,0.5025381445884705,0.4787653386592865,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.816650390625,0.8649622797966003,0.4705910682678222,0.3314618468284607,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8367156982421875,0.4238865375518799,0.4048849642276764,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168640136719,0.7336663603782654,0.2812891602516174,1.2847769260406494,286.8166198730469,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1573181152344,286.81591796875,1.0,0.6524975299835205,1.0,1.0,0.0,1.0,-3.434433937072754,3.434424638748169,9.192098332277965e-06,2.5412962436676025,0.6977735161781311,0.6977735161781311,0.0,198.83009338378903,205.0,21413.001953125,-0.0,3483.126708984375,1.0,283.1499938964844,286.1332397460937,290.34234619140625,291.7822265625,293.1499938964844,293.1499938964844,283.1499938964844,17398.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990954279899597,1.0,0.0,0.0,1.717629313468933,1.7176363468170166,1.968576412991752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.6201171875,0.0,192.96104431152344,1895.4371337890625,0.0,1603.6217041015625,0.451742947101593,1.0,0.0,3.0,1.0,0.0
12321780,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7967529296875,0.8163132071495056,0.3956628143787384,0.3596151173114776,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966613769531,0.8803454637527466,0.502307116985321,0.4786840379238128,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966613769531,0.861488401889801,0.470477432012558,0.3314822614192962,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7967224121094,0.8336640000343323,0.4239586591720581,0.4050880074501037,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969055175781,0.7308470010757446,0.281067281961441,1.2844023704528809,286.7966613769531,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1542053222656,286.7959289550781,1.0,0.6539981365203857,1.0,1.0,0.0,1.0,-3.4335527420043945,3.4335434436798096,9.186880561173894e-06,2.5404481887817383,0.7032499313354492,0.7032499313354492,0.0,201.9221954345703,208.0,21546.107421875,-0.0,3499.163818359375,1.0,283.1499938964844,286.1094970703125,290.32275390625,291.7693176269531,293.1499938964844,293.1499938964844,283.1499938964844,17388.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014164924621582,1.0,0.0,0.0,1.7421528100967407,1.7421599626541138,2.0251906107660042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.82275390625,0.0,199.52020263671875,1895.4371337890625,0.0,1621.9498291015625,0.4568282663822174,1.0,0.0,3.0,1.0,0.0
12321840,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7967529296875,0.8163132071495056,0.3956628143787384,0.3596151173114776,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966613769531,0.8803454637527466,0.502307116985321,0.4786840379238128,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966613769531,0.861488401889801,0.470477432012558,0.3314822614192962,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7967224121094,0.8336640000343323,0.4239586591720581,0.4050880074501037,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969055175781,0.7308470010757446,0.281067281961441,1.2844023704528809,286.7966613769531,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1542053222656,286.7959289550781,1.0,0.6539981365203857,1.0,1.0,0.0,1.0,-3.4335527420043945,3.4335434436798096,9.186880561173894e-06,2.5404481887817383,0.7032499313354492,0.7032499313354492,0.0,201.9221954345703,208.0,21546.107421875,-0.0,3499.163818359375,1.0,283.1499938964844,286.1094970703125,290.32275390625,291.7693176269531,293.1499938964844,293.1499938964844,283.1499938964844,17388.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014164924621582,1.0,0.0,0.0,1.7421528100967407,1.7421599626541138,2.0251906107660042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.82275390625,0.0,199.52020263671875,1895.4371337890625,0.0,1621.9498291015625,0.4568282663822174,1.0,0.0,3.0,1.0,0.0
12321900,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867126464844,0.8145648837089539,0.3952996134757995,0.3593537807464599,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78662109375,0.8785156011581421,0.5021742582321167,0.47862708568573,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7866516113281,0.8597844243049622,0.470405101776123,0.3314816653728485,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78668212890625,0.8321617245674133,0.4239768087863922,0.4051728546619415,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7294573783874512,0.2809473872184753,1.284174919128418,286.78662109375,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1527099609375,286.7859191894531,1.0,0.6547320485115051,1.0,1.0,0.0,1.0,-3.432997703552246,3.43298864364624,9.183665497403126e-06,2.5399413108825684,0.7060121297836304,0.7060121297836304,0.0,203.466552734375,208.0,21612.033203125,-0.0,3506.897216796875,1.0,283.1499938964844,286.0975952148437,290.3143310546875,291.76416015625,293.1499938964844,293.1499938964844,283.1499938964844,17383.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024967074394226,1.0,0.0,0.0,1.7545324563980105,1.7545396089553833,2.0540744571917458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.76123046875,0.0,202.8936309814453,1895.4371337890625,0.0,1630.51220703125,0.459403246641159,1.0,0.0,3.0,1.0,0.0
12321960,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7767028808594,0.8128164410591125,0.394928514957428,0.3590854108333587,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.776611328125,0.8767060041427612,0.5020303726196289,0.4785598516464233,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7766418457031,0.8581022620201111,0.4703229367733001,0.331474244594574,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.77667236328125,0.8306741714477539,0.42398402094841,0.4052472412586212,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77685546875,0.7280797958374023,0.2808217406272888,1.2839220762252808,286.776611328125,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1512451171875,286.77587890625,1.0,0.6554555892944336,1.0,1.0,0.0,1.0,-3.432370662689209,3.432361364364624,9.180068445857614e-06,2.5393829345703125,0.7087899446487427,0.7087899446487427,0.0,205.0098114013672,211.0,21677.52734375,-0.0,3514.449951171875,1.0,283.1499938964844,286.085693359375,290.306884765625,291.7599182128906,293.1499938964844,293.1499938964844,283.1499938964844,17378.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035205960273743,1.0,0.0,0.0,1.766985535621643,1.766992688179016,2.0833361702443653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.94189453125,0.0,206.3296356201172,1895.4371337890625,0.0,1638.647216796875,0.461998701095581,1.0,0.0,3.0,1.0,0.0
12322020,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7566223144531,0.8093081712722778,0.3941635191440582,0.3585282862186432,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.75653076171875,0.8731475472450256,0.5017107129096985,0.4783953130245209,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565612792969,0.8548019528388977,0.4701302945613861,0.331439733505249,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.756591796875,0.827740490436554,0.4239676892757416,0.4053666293621063,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568054199219,0.7253554463386536,0.2805537283420563,1.2833420038223269,286.75653076171875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1484069824219,286.7557983398437,1.0,0.6568729281425476,1.0,1.0,0.0,1.0,-3.430907249450684,3.4308981895446777,9.17177658266155e-06,2.5381181240081787,0.7143920063972473,0.7143920063972473,0.0,208.09323120117188,214.0,21807.197265625,-0.0,3529.030029296875,1.0,283.1499938964844,286.06182861328125,290.2952575683594,291.75457763671875,293.1499938964844,293.1499938964844,283.1499938964844,17368.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705389678478241,1.0,0.0,0.0,1.792102336883545,1.792109727859497,2.142984385500313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.1044921875,0.0,213.3907928466797,1895.4371337890625,0.0,1653.544677734375,0.467248797416687,1.0,0.0,3.0,1.0,0.0
12322080,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7566223144531,0.8093081712722778,0.3941635191440582,0.3585282862186432,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.75653076171875,0.8731475472450256,0.5017107129096985,0.4783953130245209,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565612792969,0.8548019528388977,0.4701302945613861,0.331439733505249,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.756591796875,0.827740490436554,0.4239676892757416,0.4053666293621063,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568054199219,0.7253554463386536,0.2805537283420563,1.2833420038223269,286.75653076171875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1484069824219,286.7557983398437,1.0,0.6568729281425476,1.0,1.0,0.0,1.0,-3.430907249450684,3.4308981895446777,9.17177658266155e-06,2.5381181240081787,0.7143920063972473,0.7143920063972473,0.0,208.09323120117188,214.0,21807.197265625,-0.0,3529.030029296875,1.0,283.1499938964844,286.06182861328125,290.2952575683594,291.75457763671875,293.1499938964844,293.1499938964844,283.1499938964844,17368.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705389678478241,1.0,0.0,0.0,1.792102336883545,1.792109727859497,2.142984385500313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.1044921875,0.0,213.3907928466797,1895.4371337890625,0.0,1653.544677734375,0.467248797416687,1.0,0.0,3.0,1.0,0.0
12322140,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.736572265625,0.8057649731636047,0.393369048833847,0.3579447567462921,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364807128906,0.8696687817573547,0.5013493895530701,0.4781915545463562,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73651123046875,0.8515845537185669,0.4699009358882904,0.3313796520233154,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.8248558044433594,0.4239121377468109,0.405448853969574,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367248535156,0.722663164138794,0.2802639007568359,1.2826646566390991,286.7364807128906,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1457214355469,286.7357482910156,1.0,0.6582517027854919,1.0,1.0,0.0,1.0,-3.42917275428772,3.4291634559631348,9.16207045520423e-06,2.536664724349976,0.7200571894645691,0.7200571894645691,0.0,211.1724548339844,217.0,21935.0703125,-0.0,3542.925537109375,1.0,283.1499938964844,286.0379638671875,290.2884826660156,291.7539367675781,293.1499938964844,293.1499938964844,283.1499938964844,17359.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070105671882629,1.0,0.0,0.0,1.8174917697906487,1.8174992799758911,2.20413554075094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.47412109375,0.0,220.7087554931641,1895.4371337890625,0.0,1666.5125732421875,0.4725759029388428,1.0,0.0,3.0,1.0,0.0
12322200,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.736572265625,0.8057649731636047,0.393369048833847,0.3579447567462921,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364807128906,0.8696687817573547,0.5013493895530701,0.4781915545463562,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73651123046875,0.8515845537185669,0.4699009358882904,0.3313796520233154,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.8248558044433594,0.4239121377468109,0.405448853969574,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367248535156,0.722663164138794,0.2802639007568359,1.2826646566390991,286.7364807128906,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1457214355469,286.7357482910156,1.0,0.6582517027854919,1.0,1.0,0.0,1.0,-3.42917275428772,3.4291634559631348,9.16207045520423e-06,2.536664724349976,0.7200571894645691,0.7200571894645691,0.0,211.1724548339844,217.0,21935.0703125,-0.0,3542.925537109375,1.0,283.1499938964844,286.0379638671875,290.2884826660156,291.7539367675781,293.1499938964844,293.1499938964844,283.1499938964844,17359.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070105671882629,1.0,0.0,0.0,1.8174917697906487,1.8174992799758911,2.20413554075094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.47412109375,0.0,220.7087554931641,1895.4371337890625,0.0,1666.5125732421875,0.4725759029388428,1.0,0.0,3.0,1.0,0.0
12322260,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8022152185440063,0.392546534538269,0.3573361039161682,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.8662687540054321,0.5009479522705078,0.4779501259326935,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.8484469652175903,0.4696365296840668,0.3312951922416687,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8220120668411255,0.4238194525241852,0.4054960310459137,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167053222656,0.71999192237854,0.279953271150589,1.2818944454193115,286.7164306640625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1431579589844,286.7157287597656,1.0,0.6595938205718994,1.0,1.0,0.0,1.0,-3.427179336547852,3.4271702766418457,9.1510255515459e-06,2.5350348949432373,0.7257861495018005,0.7257861495018005,0.0,214.2476348876953,205.0,22061.103515625,-0.0,3556.1640625,1.0,283.1499938964844,286.0140991210937,290.2871398925781,291.75848388671875,293.1499938964844,293.1499938964844,283.1499938964844,17350.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083708643913269,1.0,0.0,0.0,1.843138337135315,1.8431458473205569,2.266779404180852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.19775390625,0.0,228.28726196289065,1895.4371337890625,0.0,1677.4305419921875,0.477976530790329,1.0,0.0,3.0,1.0,0.0
12322320,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8022152185440063,0.392546534538269,0.3573361039161682,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.8662687540054321,0.5009479522705078,0.4779501259326935,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.8484469652175903,0.4696365296840668,0.3312951922416687,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8220120668411255,0.4238194525241852,0.4054960310459137,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167053222656,0.71999192237854,0.279953271150589,1.2818944454193115,286.7164306640625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1431579589844,286.7157287597656,1.0,0.6595938205718994,1.0,1.0,0.0,1.0,-3.427179336547852,3.4271702766418457,9.1510255515459e-06,2.5350348949432373,0.7257861495018005,0.7257861495018005,0.0,214.2476348876953,205.0,22061.103515625,-0.0,3556.1640625,1.0,283.1499938964844,286.0140991210937,290.2871398925781,291.75848388671875,293.1499938964844,293.1499938964844,283.1499938964844,17350.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083708643913269,1.0,0.0,0.0,1.843138337135315,1.8431458473205569,2.266779404180852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.19775390625,0.0,228.28726196289065,1895.4371337890625,0.0,1677.4305419921875,0.477976530790329,1.0,0.0,3.0,1.0,0.0
12322380,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952514648437,0.8049954771995544,0.3917154967784881,0.3564606010913849,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6951599121094,0.8695893287658691,0.5005176067352295,0.4774121344089508,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6951904296875,0.851639986038208,0.4693511426448822,0.3309963047504425,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952209472656,0.8250783085823059,0.4237017631530761,0.4052497744560241,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6954345703125,0.722466230392456,0.2796347439289093,1.2798047065734863,286.6951599121094,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1408386230469,286.6943359375,1.0,0.6566762924194336,1.0,1.0,0.0,1.0,-3.4223153591156006,3.422306060791016,9.1248120952514e-06,2.5313363075256348,0.731555163860321,0.731555163860321,0.0,210.49264526367188,193.0,22174.734375,-0.0,3522.611572265625,1.0,283.1499938964844,285.9892272949219,290.2915954589844,291.7684326171875,293.1499938964844,293.1499938964844,283.1499938964844,17343.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094346880912781,1.0,0.0,0.0,1.8689924478530884,1.86900007724762,2.3308186314352497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.96435546875,0.0,236.1231384277344,1895.4371337890625,0.0,1685.99072265625,0.4834415316581726,1.0,0.0,3.0,1.0,0.0
12322440,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952514648437,0.8049954771995544,0.3917154967784881,0.3564606010913849,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6951599121094,0.8695893287658691,0.5005176067352295,0.4774121344089508,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6951904296875,0.851639986038208,0.4693511426448822,0.3309963047504425,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952209472656,0.8250783085823059,0.4237017631530761,0.4052497744560241,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6954345703125,0.722466230392456,0.2796347439289093,1.2798047065734863,286.6951599121094,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1408386230469,286.6943359375,1.0,0.6566762924194336,1.0,1.0,0.0,1.0,-3.4223153591156006,3.422306060791016,9.1248120952514e-06,2.5313363075256348,0.731555163860321,0.731555163860321,0.0,210.49264526367188,193.0,22174.734375,-0.0,3522.611572265625,1.0,283.1499938964844,285.9892272949219,290.2915954589844,291.7684326171875,293.1499938964844,293.1499938964844,283.1499938964844,17343.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094346880912781,1.0,0.0,0.0,1.8689924478530884,1.86900007724762,2.3308186314352497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.96435546875,0.0,236.1231384277344,1895.4371337890625,0.0,1685.99072265625,0.4834415316581726,1.0,0.0,3.0,1.0,0.0
12322500,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6842041015625,0.8079691529273987,0.3913098871707916,0.3559693396091461,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68408203125,0.8729780316352844,0.5003013014793396,0.4770766794681549,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6841125488281,0.8548727631568909,0.4692114591598511,0.3308005630970001,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6841735839844,0.8281089663505554,0.4236440658569336,0.4050621092319488,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68438720703125,0.7249950170516968,0.2794850170612335,1.2784885168075562,286.68408203125,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.139892578125,286.6832580566406,1.0,0.6544005274772644,1.0,1.0,0.0,1.0,-3.4192779064178467,3.419268846511841,9.108465746976435e-06,2.529028415679932,0.7344493865966797,0.7344493865966797,0.0,206.98516845703125,193.0,22228.228515625,-0.0,3494.92041015625,1.0,283.1499938964844,285.9764709472656,290.2961120605469,291.7754211425781,293.1499938964844,293.1499938964844,283.1499938964844,17340.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098257541656494,1.0,0.0,0.0,1.8819698095321653,1.8819775581359863,2.3632991030808626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.7587890625,0.0,240.13229370117188,1895.4371337890625,0.0,1689.1422119140625,0.4861928224563598,1.0,0.0,3.0,1.0,0.0
12322560,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6730651855469,0.8115984797477722,0.3909105956554413,0.3554597198963165,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6729736328125,0.8772006630897522,0.5000849962234497,0.476715624332428,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6729736328125,0.8589047193527222,0.4690741598606109,0.3305876553058624,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.67303466796875,0.8318490386009216,0.4235879182815552,0.4048502743244171,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6732482910156,0.7281212210655212,0.279342919588089,1.2770841121673584,286.6729431152344,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1390686035156,286.672119140625,1.0,0.6517621874809265,1.0,1.0,0.0,1.0,-3.4160315990448,3.416022539138794,9.091029824048746e-06,2.52656888961792,0.7373512983322144,0.7373512983322144,0.0,202.82118225097656,181.0,22280.384765625,-0.0,3462.955810546875,1.0,283.1499938964844,285.9636535644531,290.3022766113281,291.78387451171875,293.1499938964844,293.1499938964844,283.1499938964844,17337.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101119756698608,1.0,0.0,0.0,1.8949743509292605,1.894982099533081,2.396072886767797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.91748046875,0.0,244.20050048828125,1895.4371337890625,0.0,1691.4505615234375,0.4889547824859619,1.0,0.0,3.0,1.0,0.0
12322620,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508178710937,0.8203577995300293,0.3901274502277374,0.3544073402881622,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.65069580078125,0.8877503275871277,0.4996513724327087,0.4759422838687897,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6507263183594,0.8690281510353088,0.4688048958778381,0.3301286697387695,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6507568359375,0.8411530256271362,0.4234790802001953,0.4043796956539154,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6510009765625,0.7358812689781189,0.2790802717208862,1.274133563041687,286.65069580078125,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1377868652344,286.6498718261719,1.0,0.6457560658454895,1.0,1.0,0.0,1.0,-3.409170389175415,3.4091615676879883,9.054288057086524e-06,2.5213918685913086,0.7431803345680237,0.7431803345680237,0.0,193.19500732421875,169.0,22381.748046875,-0.0,3390.7880859375,1.0,283.1499938964844,285.93804931640625,290.3199157714844,291.8058776855469,293.1499938964844,293.1499938964844,283.1499938964844,17333.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103684544563293,1.0,0.0,0.0,1.92104971408844,1.92105770111084,2.462468273733976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.501953125,0.0,252.5109100341797,1895.4371337890625,0.0,1693.5198974609375,0.494506686925888,1.0,0.0,3.0,1.0,0.0
12322680,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508178710937,0.8203577995300293,0.3901274502277374,0.3544073402881622,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.65069580078125,0.8877503275871277,0.4996513724327087,0.4759422838687897,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6507263183594,0.8690281510353088,0.4688048958778381,0.3301286697387695,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6507568359375,0.8411530256271362,0.4234790802001953,0.4043796956539154,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6510009765625,0.7358812689781189,0.2790802717208862,1.274133563041687,286.65069580078125,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1377868652344,286.6498718261719,1.0,0.6457560658454895,1.0,1.0,0.0,1.0,-3.409170389175415,3.4091615676879883,9.054288057086524e-06,2.5213918685913086,0.7431803345680237,0.7431803345680237,0.0,193.19500732421875,169.0,22381.748046875,-0.0,3390.7880859375,1.0,283.1499938964844,285.93804931640625,290.3199157714844,291.8058776855469,293.1499938964844,293.1499938964844,283.1499938964844,17333.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103684544563293,1.0,0.0,0.0,1.92104971408844,1.92105770111084,2.462468273733976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.501953125,0.0,252.5109100341797,1895.4371337890625,0.0,1693.5198974609375,0.494506686925888,1.0,0.0,3.0,1.0,0.0
12322740,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6287536621094,0.8309420943260193,0.3893592059612274,0.3533305525779724,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6286315917969,0.9008042216300964,0.4992136359214782,0.4751245379447937,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.628662109375,0.8816888332366943,0.4685390591621399,0.3296422958374023,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.62872314453125,0.8527955412864685,0.4233715832233429,0.403870016336441,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6289367675781,0.7455738186836243,0.2788424789905548,1.2711039781570437,286.6286315917969,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.13690185546875,286.6278381347656,1.0,0.6391335129737854,1.0,1.0,0.0,1.0,-3.402051448822021,3.402042388916016,9.016316653287504e-06,2.5160491466522217,0.7490471601486206,0.7490471601486206,0.0,182.5114288330078,157.0,22480.150390625,-0.0,3312.1669921875,1.0,283.1499938964844,285.9126281738281,290.3453674316406,291.8353881835937,293.1499938964844,293.1499938964844,283.1499938964844,17329.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102296948432922,1.0,0.0,0.0,1.9472002983093264,1.947208404541016,2.529965854591865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.01416015625,0.0,261.0518798828125,1895.4371337890625,0.0,1692.400146484375,0.5000919699668884,1.0,0.0,3.0,1.0,0.0
12322800,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6287536621094,0.8309420943260193,0.3893592059612274,0.3533305525779724,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6286315917969,0.9008042216300964,0.4992136359214782,0.4751245379447937,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.628662109375,0.8816888332366943,0.4685390591621399,0.3296422958374023,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.62872314453125,0.8527955412864685,0.4233715832233429,0.403870016336441,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6289367675781,0.7455738186836243,0.2788424789905548,1.2711039781570437,286.6286315917969,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.13690185546875,286.6278381347656,1.0,0.6391335129737854,1.0,1.0,0.0,1.0,-3.402051448822021,3.402042388916016,9.016316653287504e-06,2.5160491466522217,0.7490471601486206,0.7490471601486206,0.0,182.5114288330078,157.0,22480.150390625,-0.0,3312.1669921875,1.0,283.1499938964844,285.9126281738281,290.3453674316406,291.8353881835937,293.1499938964844,293.1499938964844,283.1499938964844,17329.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102296948432922,1.0,0.0,0.0,1.9472002983093264,1.947208404541016,2.529965854591865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.01416015625,0.0,261.0518798828125,1895.4371337890625,0.0,1692.400146484375,0.5000919699668884,1.0,0.0,3.0,1.0,0.0
12322860,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60699462890625,0.8435955047607422,0.3886001706123352,0.3522422909736633,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6069030761719,0.917184352874756,0.4987686276435852,0.4742787480354309,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60693359375,0.8968437910079956,0.4682727456092834,0.3291400074958801,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6069641113281,0.8669348955154419,0.4232616424560547,0.4033369719982147,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.607177734375,0.7573835253715515,0.2786239981651306,1.2680625915527344,286.6069030761719,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1363220214844,286.6060791015625,1.0,0.6321569085121155,1.0,1.0,0.0,1.0,-3.3948235511779785,3.3948144912719727,8.977901416074019e-06,2.5106465816497803,0.7549566626548767,0.7549566626548767,0.0,171.26937866210938,145.0,22576.212890625,-0.0,3230.3828125,1.0,283.1499938964844,285.88751220703125,290.3780517578125,291.8724670410156,293.1499938964844,293.1499938964844,283.1499938964844,17325.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100480198860168,1.0,0.0,0.0,1.9734138250350952,1.9734220504760744,2.5985420393226377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.326171875,0.0,269.822998046875,1895.4371337890625,0.0,1690.9346923828125,0.5057070851325989,1.0,0.0,3.0,1.0,0.0
