time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322920,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60699462890625,0.8435955047607422,0.3886001706123352,0.3522422909736633,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6069030761719,0.917184352874756,0.4987686276435852,0.4742787480354309,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60693359375,0.8968437910079956,0.4682727456092834,0.3291400074958801,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6069641113281,0.8669348955154419,0.4232616424560547,0.4033369719982147,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.607177734375,0.7573835253715515,0.2786239981651306,1.2680625915527344,286.6069030761719,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1363220214844,286.6060791015625,1.0,0.6321569085121155,1.0,1.0,0.0,1.0,-3.3948235511779785,3.3948144912719727,8.977901416074019e-06,2.5106465816497803,0.7549566626548767,0.7549566626548767,0.0,171.26937866210938,145.0,22576.212890625,-0.0,3230.3828125,1.0,283.1499938964844,285.88751220703125,290.3780517578125,291.8724670410156,293.1499938964844,293.1499938964844,283.1499938964844,17325.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100480198860168,1.0,0.0,0.0,1.9734138250350952,1.9734220504760744,2.5985420393226377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.326171875,0.0,269.822998046875,1895.4371337890625,0.0,1690.9346923828125,0.5057070851325989,1.0,0.0,3.0,1.0,0.0
12322980,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.8589035868644714,0.3878469467163086,0.3511486649513244,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.58551025390625,0.9376755356788636,0.4983142614364624,0.473412811756134,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.58551025390625,0.9154045581817628,0.4680034220218658,0.3286272883415222,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5855712890625,0.8839341998100281,0.4231465458869934,0.402787834405899,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.7717081308364868,0.2784205377101898,1.265037178993225,286.5854797363281,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.135986328125,286.5846862792969,1.0,0.6249622702598572,1.0,1.0,0.0,1.0,-3.38755202293396,3.387543201446533,8.939370673033409e-06,2.5052244663238525,0.760914146900177,0.760914146900177,0.0,159.72853088378906,133.0,22670.2109375,-0.0,3147.114013671875,1.0,283.1499938964844,285.8627319335937,290.4144897460937,291.9141845703125,293.1499938964844,293.1499938964844,283.1499938964844,17322.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710197389125824,1.0,0.0,0.0,1.9996849298477173,1.9996932744979856,2.66818858563056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.537109375,0.0,278.82623291015625,1895.4371337890625,0.0,1692.1395263671875,0.5113499760627747,1.0,0.0,3.0,1.0,0.0
12323040,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.8589035868644714,0.3878469467163086,0.3511486649513244,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.58551025390625,0.9376755356788636,0.4983142614364624,0.473412811756134,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.58551025390625,0.9154045581817628,0.4680034220218658,0.3286272883415222,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5855712890625,0.8839341998100281,0.4231465458869934,0.402787834405899,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.7717081308364868,0.2784205377101898,1.265037178993225,286.5854797363281,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.135986328125,286.5846862792969,1.0,0.6249622702598572,1.0,1.0,0.0,1.0,-3.38755202293396,3.387543201446533,8.939370673033409e-06,2.5052244663238525,0.760914146900177,0.760914146900177,0.0,159.72853088378906,133.0,22670.2109375,-0.0,3147.114013671875,1.0,283.1499938964844,285.8627319335937,290.4144897460937,291.9141845703125,293.1499938964844,293.1499938964844,283.1499938964844,17322.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710197389125824,1.0,0.0,0.0,1.9996849298477173,1.9996932744979856,2.66818858563056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.537109375,0.0,278.82623291015625,1895.4371337890625,0.0,1692.1395263671875,0.5113499760627747,1.0,0.0,3.0,1.0,0.0
12323100,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5750427246094,0.8677908182144165,0.3874719142913818,0.3506008982658386,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5749206542969,0.9489757418632508,0.4980831444263458,0.4729735851287842,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.574951171875,0.9267367720603944,0.4678671360015869,0.3283679485321045,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5749816894531,0.893650472164154,0.423086553812027,0.4025084376335144,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5751953125,0.7799713015556335,0.2783235013484955,1.2635341882705688,286.5749206542969,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1358642578125,286.5741271972656,1.0,0.6213073134422302,1.0,1.0,0.0,1.0,-3.383910179138184,3.383901357650757,8.920114851207472e-06,2.5025134086608887,0.7639127969741821,0.7639127969741821,0.0,153.89187622070312,133.0,22716.4921875,-0.0,3105.214599609375,1.0,283.1499938964844,285.8504943847656,290.4334411621094,291.9359130859375,293.1499938964844,293.1499938964844,283.1499938964844,17320.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710368275642395,1.0,0.0,0.0,2.01284122467041,2.012849807739258,2.7034133154302253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.8037109375,0.0,283.4158630371094,1895.4371337890625,0.0,1693.5186767578125,0.5141815543174744,1.0,0.0,3.0,1.0,0.0
12323160,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5645446777344,0.8776386380195618,0.3870977163314819,0.350052922964096,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.564453125,0.960681140422821,0.4978493750095367,0.4725309014320373,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5644836425781,0.939125120639801,0.4677296876907348,0.328107088804245,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.56451416015625,0.9042730331420898,0.4230248034000397,0.4022264182567596,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5647277832031,0.7890578508377075,0.2782290875911712,1.2620384693145752,286.564453125,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1357727050781,286.56365966796875,1.0,0.6176232099533081,1.0,1.0,0.0,1.0,-3.38026762008667,3.380258560180664,8.900883585738484e-06,2.4998044967651367,0.7669249176979065,0.7669249176979065,0.0,148.0288543701172,121.0,22762.3046875,-0.0,3063.25048828125,1.0,283.1499938964844,285.8383178710937,290.4527282714844,291.9579772949219,293.1499938964844,293.1499938964844,283.1499938964844,17319.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105703353881836,1.0,0.0,0.0,2.026009321212769,2.026017665863037,2.7389003776079335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.13330078125,0.0,288.0640869140625,1895.4371337890625,0.0,1695.1497802734375,0.5170192122459412,1.0,0.0,3.0,1.0,0.0
12323220,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438842773437,0.9006872773170471,0.3863515555858612,0.3489570021629333,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5437927246094,0.984388530254364,0.4973739087581634,0.4716358482837677,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438232421875,0.9657824635505676,0.4674510955810547,0.3275811672210693,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438537597656,0.931209921836853,0.4228958487510681,0.4016551375389099,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5440673828125,0.8099304437637329,0.2780474424362182,1.2590700387954712,286.5437927246094,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1356811523437,286.54302978515625,1.0,0.6101813912391663,1.0,1.0,0.0,1.0,-3.3729846477508545,3.372975826263428,8.862515642249491e-06,2.494396924972534,0.7729928493499756,0.7729928493499756,0.0,136.2487030029297,124.0,22852.568359375,-0.0,2979.2822265625,1.0,283.1499938964844,285.8142395019531,290.49224853515625,292.0030212402344,293.1499938964844,293.1499938964844,283.1499938964844,17316.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110006213188171,1.0,0.0,0.0,2.0523784160614014,2.052386999130249,2.8106595095778175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.98046875,0.0,297.53765869140625,1895.4371337890625,0.0,1698.625732421875,0.5227124691009521,1.0,0.0,3.0,1.0,0.0
12323280,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438842773437,0.9006872773170471,0.3863515555858612,0.3489570021629333,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5437927246094,0.984388530254364,0.4973739087581634,0.4716358482837677,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438232421875,0.9657824635505676,0.4674510955810547,0.3275811672210693,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438537597656,0.931209921836853,0.4228958487510681,0.4016551375389099,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5440673828125,0.8099304437637329,0.2780474424362182,1.2590700387954712,286.5437927246094,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1356811523437,286.54302978515625,1.0,0.6101813912391663,1.0,1.0,0.0,1.0,-3.3729846477508545,3.372975826263428,8.862515642249491e-06,2.494396924972534,0.7729928493499756,0.7729928493499756,0.0,136.2487030029297,124.0,22852.568359375,-0.0,2979.2822265625,1.0,283.1499938964844,285.8142395019531,290.49224853515625,292.0030212402344,293.1499938964844,293.1499938964844,283.1499938964844,17316.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110006213188171,1.0,0.0,0.0,2.0523784160614014,2.052386999130249,2.8106595095778175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.98046875,0.0,297.53765869140625,1895.4371337890625,0.0,1698.625732421875,0.5227124691009521,1.0,0.0,3.0,1.0,0.0
12323340,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5248718261719,0.912540853023529,0.3855904638767242,0.3480964303016662,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5247802734375,0.9943618178367616,0.4968785643577575,0.4709805250167846,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5247802734375,0.9775856137275696,0.4671553671360016,0.327235072851181,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5248413085937,0.9449498057365416,0.4227495193481445,0.4013263285160064,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5250244140625,0.8197371363639832,0.2778628766536712,1.2573217153549194,286.5247802734375,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1355895996094,286.52410888671875,1.0,0.6069967746734619,1.0,1.0,0.0,1.0,-3.368243932723999,3.3682351112365723,8.837509994918946e-06,2.490846872329712,0.7791456580162048,0.7791456580162048,0.0,131.0129852294922,127.0,22952.169921875,-0.0,2938.8056640625,1.0,283.1499938964844,285.79156494140625,290.5332336425781,292.0497741699219,293.1499938964844,293.1499938964844,283.1499938964844,17312.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114187479019165,1.0,0.0,0.0,2.0788135528564453,2.078822135925293,2.883529646169336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.60546875,0.0,307.25518798828125,1895.4371337890625,0.0,1702.0067138671875,0.5284325480461121,1.0,0.0,3.0,1.0,0.0
12323400,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5248718261719,0.912540853023529,0.3855904638767242,0.3480964303016662,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5247802734375,0.9943618178367616,0.4968785643577575,0.4709805250167846,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5247802734375,0.9775856137275696,0.4671553671360016,0.327235072851181,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5248413085937,0.9449498057365416,0.4227495193481445,0.4013263285160064,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5250244140625,0.8197371363639832,0.2778628766536712,1.2573217153549194,286.5247802734375,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1355895996094,286.52410888671875,1.0,0.6069967746734619,1.0,1.0,0.0,1.0,-3.368243932723999,3.3682351112365723,8.837509994918946e-06,2.490846872329712,0.7791456580162048,0.7791456580162048,0.0,131.0129852294922,127.0,22952.169921875,-0.0,2938.8056640625,1.0,283.1499938964844,285.79156494140625,290.5332336425781,292.0497741699219,293.1499938964844,293.1499938964844,283.1499938964844,17312.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114187479019165,1.0,0.0,0.0,2.0788135528564453,2.078822135925293,2.883529646169336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.60546875,0.0,307.25518798828125,1895.4371337890625,0.0,1702.0067138671875,0.5284325480461121,1.0,0.0,3.0,1.0,0.0
12323460,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5071716308594,0.9153285026550292,0.3847808837890625,0.3473381102085113,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.507080078125,0.9966073036193848,0.4963378012180328,0.4704354703426361,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5071105957031,0.9803608059883118,0.4668143987655639,0.3269706070423126,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50714111328125,0.9483826160430908,0.4225580394268036,0.4011085033416748,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072937011719,0.8221268057823181,0.2776416838169098,1.2561440467834473,286.507080078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1351318359375,286.5064392089844,1.0,0.605830192565918,1.0,1.0,0.0,1.0,-3.364680051803589,3.364671230316162,8.81882897374453e-06,2.488215446472168,0.7854046821594238,0.7854046821594238,0.0,129.6071319580078,130.0,23056.44921875,-0.0,2922.98095703125,1.0,283.1499938964844,285.7699890136719,290.576171875,292.0988464355469,293.1499938964844,293.1499938964844,283.1499938964844,17308.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118860483169556,1.0,0.0,0.0,2.105372905731201,2.105381965637207,2.95768188607326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.0439453125,0.0,317.2416687011719,1895.4371337890625,0.0,1705.78857421875,0.534190833568573,1.0,0.0,3.0,1.0,0.0
12323520,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5071716308594,0.9153285026550292,0.3847808837890625,0.3473381102085113,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.507080078125,0.9966073036193848,0.4963378012180328,0.4704354703426361,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5071105957031,0.9803608059883118,0.4668143987655639,0.3269706070423126,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50714111328125,0.9483826160430908,0.4225580394268036,0.4011085033416748,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072937011719,0.8221268057823181,0.2776416838169098,1.2561440467834473,286.507080078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1351318359375,286.5064392089844,1.0,0.605830192565918,1.0,1.0,0.0,1.0,-3.364680051803589,3.364671230316162,8.81882897374453e-06,2.488215446472168,0.7854046821594238,0.7854046821594238,0.0,129.6071319580078,130.0,23056.44921875,-0.0,2922.98095703125,1.0,283.1499938964844,285.7699890136719,290.576171875,292.0988464355469,293.1499938964844,293.1499938964844,283.1499938964844,17308.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118860483169556,1.0,0.0,0.0,2.105372905731201,2.105381965637207,2.95768188607326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.0439453125,0.0,317.2416687011719,1895.4371337890625,0.0,1705.78857421875,0.534190833568573,1.0,0.0,3.0,1.0,0.0
12323580,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.49005126953125,0.912532925605774,0.3839282691478729,0.3466143608093261,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4899597167969,0.9948624968528748,0.4957523643970489,0.4699264764785766,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.489990234375,0.9783896803855896,0.4664303362369537,0.326733648777008,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4900207519531,0.946103036403656,0.4223219752311706,0.4009267389774322,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4902038574219,0.8203867077827454,0.2773818075656891,1.2551652193069458,286.4899597167969,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13433837890625,286.4893493652344,1.0,0.6057838201522827,1.0,1.0,0.0,1.0,-3.3615169525146484,3.3615081310272217,8.802306183497421e-06,2.485896587371826,0.7917707562446594,0.7917707562446594,0.0,130.21392822265625,133.0,23161.5703125,-0.0,2919.6044921875,1.0,283.1499938964844,285.7489013671875,290.62066650390625,292.1497497558594,293.1499938964844,293.1499938964844,283.1499938964844,17303.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124176025390625,1.0,0.0,0.0,2.132066011428833,2.132075071334839,3.033155451248604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.958984375,0.0,327.5098571777344,1895.4371337890625,0.0,1710.0948486328125,0.5399903655052185,1.0,0.0,3.0,1.0,0.0
12323640,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.49005126953125,0.912532925605774,0.3839282691478729,0.3466143608093261,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4899597167969,0.9948624968528748,0.4957523643970489,0.4699264764785766,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.489990234375,0.9783896803855896,0.4664303362369537,0.326733648777008,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4900207519531,0.946103036403656,0.4223219752311706,0.4009267389774322,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4902038574219,0.8203867077827454,0.2773818075656891,1.2551652193069458,286.4899597167969,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13433837890625,286.4893493652344,1.0,0.6057838201522827,1.0,1.0,0.0,1.0,-3.3615169525146484,3.3615081310272217,8.802306183497421e-06,2.485896587371826,0.7917707562446594,0.7917707562446594,0.0,130.21392822265625,133.0,23161.5703125,-0.0,2919.6044921875,1.0,283.1499938964844,285.7489013671875,290.62066650390625,292.1497497558594,293.1499938964844,293.1499938964844,283.1499938964844,17303.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124176025390625,1.0,0.0,0.0,2.132066011428833,2.132075071334839,3.033155451248604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.958984375,0.0,327.5098571777344,1895.4371337890625,0.0,1710.0948486328125,0.5399903655052185,1.0,0.0,3.0,1.0,0.0
12323700,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.48162841796875,0.9099184274673462,0.3834882974624634,0.3462567329406738,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815368652344,0.9930477142333984,0.495444118976593,0.4696750938892364,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815673828125,0.9762954115867616,0.4662237763404846,0.3266180455684662,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815979003906,0.9436535239219666,0.4221885800361633,0.4008390009403229,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4817810058594,0.8185759782791138,0.2772386968135834,1.2547003030776978,286.4815368652344,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.13385009765625,286.4809265136719,1.0,0.6060119271278381,1.0,1.0,0.0,1.0,-3.359981298446656,3.3599724769592285,8.794301720627118e-06,2.4847753047943115,0.7949954271316528,0.7949954271316528,0.0,130.9792938232422,133.0,23213.96484375,-0.0,2920.6669921875,1.0,283.1499938964844,285.7384948730469,290.64337158203125,292.1757202148437,293.1499938964844,293.1499938964844,283.1499938964844,17300.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127004861831665,1.0,0.0,0.0,2.1454641819000244,2.1454732418060303,3.071396577070118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.5400390625,0.0,332.7526550292969,1895.4371337890625,0.0,1712.38818359375,0.5429060459136963,1.0,0.0,3.0,1.0,0.0
12323760,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4732666015625,0.9068793058395386,0.3830407261848449,0.3458992540836334,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.47320556640625,0.9908089637756348,0.4951266050338745,0.4694224894046783,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.47320556640625,0.9737148880958556,0.4660086929798126,0.3265020251274109,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4732360839844,0.9406617879867554,0.422046035528183,0.4007501900196075,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4734191894531,0.8163790702819824,0.2770880758762359,1.254236936569214,286.47320556640625,285.9916076660156,293.3099975585937,287.6635437011719,293.3096618652344,297.1333312988281,286.4725646972656,1.0,0.6063446402549744,1.0,1.0,0.0,1.0,-3.3584442138671875,3.3584353923797607,8.786299076746218e-06,2.4836554527282715,0.7982478737831116,0.7982478737831116,0.0,131.9418487548828,136.0,23266.08984375,-0.0,2922.855712890625,1.0,283.1499938964844,285.7281494140625,290.6663818359375,292.20196533203125,293.1499938964844,293.1499938964844,283.1499938964844,17298.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129876017570496,1.0,0.0,0.0,2.1588943004608154,2.1589035987854004,3.1099699526748736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.1796875,0.0,338.0684509277344,1895.4371337890625,0.0,1714.71728515625,0.5458318591117859,1.0,0.0,3.0,1.0,0.0
12323820,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4567565917969,0.9002693891525269,0.3821263015270233,0.3451808989048004,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4566650390625,0.9854273200035096,0.4944665431976318,0.4689085185527801,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4566955566406,0.9675575494766236,0.4655558466911316,0.3262651860713959,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.45672607421875,0.9336768984794616,0.4217365980148315,0.4005643427371979,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4568786621094,0.8112408518791199,0.2767678797245025,1.2532938718795776,286.4566650390625,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.13214111328125,286.4560546875,1.0,0.6072123646736145,1.0,1.0,0.0,1.0,-3.355320453643799,3.355311632156372,8.770060958340764e-06,2.481384754180908,0.804836094379425,0.804836094379425,0.0,134.26058959960938,139.0,23369.279296875,-0.0,2929.373046875,1.0,283.1499938964844,285.7076110839844,290.71307373046875,292.25518798828125,293.1499938964844,293.1499938964844,283.1499938964844,17293.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135564088821411,1.0,0.0,0.0,2.185840606689453,2.185849905014038,3.188088157912717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.603515625,0.0,348.91845703125,1895.4371337890625,0.0,1719.335693359375,0.5517117381095886,1.0,0.0,3.0,1.0,0.0
12323880,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4567565917969,0.9002693891525269,0.3821263015270233,0.3451808989048004,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4566650390625,0.9854273200035096,0.4944665431976318,0.4689085185527801,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4566955566406,0.9675575494766236,0.4655558466911316,0.3262651860713959,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.45672607421875,0.9336768984794616,0.4217365980148315,0.4005643427371979,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4568786621094,0.8112408518791199,0.2767678797245025,1.2532938718795776,286.4566650390625,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.13214111328125,286.4560546875,1.0,0.6072123646736145,1.0,1.0,0.0,1.0,-3.355320453643799,3.355311632156372,8.770060958340764e-06,2.481384754180908,0.804836094379425,0.804836094379425,0.0,134.26058959960938,139.0,23369.279296875,-0.0,2929.373046875,1.0,283.1499938964844,285.7076110839844,290.71307373046875,292.25518798828125,293.1499938964844,293.1499938964844,283.1499938964844,17293.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135564088821411,1.0,0.0,0.0,2.185840606689453,2.185849905014038,3.188088157912717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.603515625,0.0,348.91845703125,1895.4371337890625,0.0,1719.335693359375,0.5517117381095886,1.0,0.0,3.0,1.0,0.0
12323940,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4404296875,0.8932583928108215,0.3811899423599243,0.3444544076919555,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403381347656,0.9792121648788452,0.4937757849693298,0.4683781266212463,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403686523437,0.9605464339256288,0.4650755822658539,0.3260184526443481,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403991699219,0.9260223507881165,0.4213976860046386,0.4003630578517914,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4405517578125,0.8054617643356323,0.2764264643192291,1.2523128986358645,286.4403381347656,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.13092041015625,286.4397277832031,1.0,0.6082420945167542,1.0,1.0,0.0,1.0,-3.352091073989868,3.3520822525024414,8.753300789976493e-06,2.479042053222656,0.8115391135215759,0.8115391135215759,0.0,136.9109344482422,142.0,23470.83984375,-0.0,2937.545654296875,1.0,283.1499938964844,285.68731689453125,290.7606811523437,292.30926513671875,293.1499938964844,293.1499938964844,283.1499938964844,17289.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141030430793762,1.0,0.0,0.0,2.212888240814209,2.212897777557373,3.2674753924766264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.19091796875,0.0,360.06011962890625,1895.4371337890625,0.0,1723.779296875,0.5576263070106506,1.0,0.0,3.0,1.0,0.0
12324000,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4404296875,0.8932583928108215,0.3811899423599243,0.3444544076919555,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403381347656,0.9792121648788452,0.4937757849693298,0.4683781266212463,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403686523437,0.9605464339256288,0.4650755822658539,0.3260184526443481,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403991699219,0.9260223507881165,0.4213976860046386,0.4003630578517914,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4405517578125,0.8054617643356323,0.2764264643192291,1.2523128986358645,286.4403381347656,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.13092041015625,286.4397277832031,1.0,0.6082420945167542,1.0,1.0,0.0,1.0,-3.352091073989868,3.3520822525024414,8.753300789976493e-06,2.479042053222656,0.8115391135215759,0.8115391135215759,0.0,136.9109344482422,142.0,23470.83984375,-0.0,2937.545654296875,1.0,283.1499938964844,285.68731689453125,290.7606811523437,292.30926513671875,293.1499938964844,293.1499938964844,283.1499938964844,17289.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141030430793762,1.0,0.0,0.0,2.212888240814209,2.212897777557373,3.2674753924766264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.19091796875,0.0,360.06011962890625,1895.4371337890625,0.0,1723.779296875,0.5576263070106506,1.0,0.0,3.0,1.0,0.0
12324060,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42431640625,0.8861660957336426,0.3802354335784912,0.3437178432941437,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242248535156,0.9724858403205872,0.4930573999881744,0.4678284227848053,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242553710937,0.953091561794281,0.4645708203315735,0.3257596492767334,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242858886719,0.9182748198509216,0.4210325479507446,0.4001437127590179,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4244384765625,0.7994356751441956,0.2760683000087738,1.251286864280701,286.4242248535156,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.129638671875,286.4236145019531,1.0,0.6093501448631287,1.0,1.0,0.0,1.0,-3.348736047744751,3.348727226257324,8.735913070267998e-06,2.4766111373901367,0.818359375,0.818359375,0.0,139.74017333984375,145.0,23570.611328125,-0.0,2946.450439453125,1.0,283.1499938964844,285.6672058105469,290.8091125488281,292.3640441894531,293.1499938964844,293.1499938964844,283.1499938964844,17286.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146185040473938,1.0,0.0,0.0,2.2400143146514893,2.2400238513946533,3.3480731076451775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.90283203125,0.0,371.4901123046875,1895.4371337890625,0.0,1727.9736328125,0.5635704398155212,1.0,0.0,3.0,1.0,0.0
12324120,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42431640625,0.8861660957336426,0.3802354335784912,0.3437178432941437,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242248535156,0.9724858403205872,0.4930573999881744,0.4678284227848053,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242553710937,0.953091561794281,0.4645708203315735,0.3257596492767334,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242858886719,0.9182748198509216,0.4210325479507446,0.4001437127590179,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4244384765625,0.7994356751441956,0.2760683000087738,1.251286864280701,286.4242248535156,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.129638671875,286.4236145019531,1.0,0.6093501448631287,1.0,1.0,0.0,1.0,-3.348736047744751,3.348727226257324,8.735913070267998e-06,2.4766111373901367,0.818359375,0.818359375,0.0,139.74017333984375,145.0,23570.611328125,-0.0,2946.450439453125,1.0,283.1499938964844,285.6672058105469,290.8091125488281,292.3640441894531,293.1499938964844,293.1499938964844,283.1499938964844,17286.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146185040473938,1.0,0.0,0.0,2.2400143146514893,2.2400238513946533,3.3480731076451775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.90283203125,0.0,371.4901123046875,1895.4371337890625,0.0,1727.9736328125,0.5635704398155212,1.0,0.0,3.0,1.0,0.0
12324180,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.40838623046875,0.879208505153656,0.3792653679847717,0.3429706394672394,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4083251953125,0.9654526114463806,0.4923136234283447,0.4672583639621734,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4083251953125,0.9454545378684998,0.4640435576438904,0.32548788189888,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4083557128906,0.9108119010925292,0.4206435978412628,0.3999054729938507,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4085388183594,0.7934808731079102,0.2756966650485992,1.2502161264419556,286.4083251953125,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1283874511719,286.40771484375,1.0,0.610491931438446,1.0,1.0,0.0,1.0,-3.3452515602111816,3.345242738723755,8.71787779033184e-06,2.474088191986084,0.8252997994422913,0.8252997994422913,0.0,142.6652069091797,148.0,23668.501953125,-0.0,2955.602294921875,1.0,283.1499938964844,285.6473083496094,290.85821533203125,292.4194641113281,293.1499938964844,293.1499938964844,283.1499938964844,17283.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151022553443909,1.0,0.0,0.0,2.2671899795532227,2.267199993133545,3.42980342793453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.701171875,0.0,383.2016906738281,1895.4371337890625,0.0,1731.9144287109375,0.5695382952690125,1.0,0.0,3.0,1.0,0.0
12324240,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.40838623046875,0.879208505153656,0.3792653679847717,0.3429706394672394,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4083251953125,0.9654526114463806,0.4923136234283447,0.4672583639621734,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4083251953125,0.9454545378684998,0.4640435576438904,0.32548788189888,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4083557128906,0.9108119010925292,0.4206435978412628,0.3999054729938507,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4085388183594,0.7934808731079102,0.2756966650485992,1.2502161264419556,286.4083251953125,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1283874511719,286.40771484375,1.0,0.610491931438446,1.0,1.0,0.0,1.0,-3.3452515602111816,3.345242738723755,8.71787779033184e-06,2.474088191986084,0.8252997994422913,0.8252997994422913,0.0,142.6652069091797,148.0,23668.501953125,-0.0,2955.602294921875,1.0,283.1499938964844,285.6473083496094,290.85821533203125,292.4194641113281,293.1499938964844,293.1499938964844,283.1499938964844,17283.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151022553443909,1.0,0.0,0.0,2.2671899795532227,2.267199993133545,3.42980342793453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.701171875,0.0,383.2016906738281,1895.4371337890625,0.0,1731.9144287109375,0.5695382952690125,1.0,0.0,3.0,1.0,0.0
12324300,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4005432128906,0.87581467628479,0.378775030374527,0.3425929844379425,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.40045166015625,0.9618649482727052,0.4919325411319732,0.4669655263423919,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4004821777344,0.9416247010231018,0.4637717604637146,0.3253469169139862,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4005126953125,0.9072726368904114,0.4204405546188354,0.3997790515422821,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4006652832031,0.7905617952346802,0.2755064964294433,1.249664545059204,286.40045166015625,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1277770996094,286.3998718261719,1.0,0.6110677719116211,1.0,1.0,0.0,1.0,-3.34346079826355,3.343451976776123,8.708616405783687e-06,2.472791910171509,0.8288171291351318,0.8288171291351318,0.0,144.1489715576172,148.0,23716.728515625,-0.0,2960.186279296875,1.0,283.1499938964844,285.637451171875,290.8829650878906,292.4473571777344,293.1499938964844,293.1499938964844,283.1499938964844,17282.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153334617614746,1.0,0.0,0.0,2.280787944793701,2.2807979583740234,3.471068339422345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.6220703125,0.0,389.1604919433594,1895.4371337890625,0.0,1733.7989501953125,0.572529673576355,1.0,0.0,3.0,1.0,0.0
12324360,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3927307128906,0.8724886178970337,0.3782814443111419,0.3422127366065979,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39263916015625,0.9582496285438538,0.4915456175804138,0.466667503118515,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3926696777344,0.9378126859664916,0.4634946882724762,0.3252025842666626,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3927001953125,0.903900146484375,0.4202320873737335,0.3996478915214538,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3928527832031,0.7876922488212585,0.2753137648105621,1.2491029500961304,286.39263916015625,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1271667480469,286.3920593261719,1.0,0.6116442084312439,1.0,1.0,0.0,1.0,-3.341638803482056,3.341630220413208,8.69919949764153e-06,2.471473217010498,0.8323659896850586,0.8323659896850586,0.0,145.64146423339844,151.0,23764.466796875,-0.0,2964.746826171875,1.0,283.1499938964844,285.627685546875,290.9078369140625,292.4753723144531,293.1499938964844,293.1499938964844,283.1499938964844,17281.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155581712722778,1.0,0.0,0.0,2.2943878173828125,2.294398069381714,3.51258677255828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.5478515625,0.0,395.1867980957031,1895.4371337890625,0.0,1735.63134765625,0.5755249857902527,1.0,0.0,3.0,1.0,0.0
12324420,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3772888183594,0.8660547137260437,0.3772854506969452,0.3414448797702789,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3772277832031,0.9509833455085754,0.4907554984092712,0.4660567939281463,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3772277832031,0.9303043484687804,0.4629258215427398,0.3249041438102722,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37725830078125,0.8975403904914856,0.4198000431060791,0.3993719518184662,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3774108886719,0.7821183204650879,0.2749217748641968,1.247952938079834,286.3772277832031,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1259765625,286.37664794921875,1.0,0.6127945184707642,1.0,1.0,0.0,1.0,-3.3379080295562744,3.3378994464874268,8.67993185238447e-06,2.4687724113464355,0.8395571708679199,0.8395571708679199,0.0,148.64295959472656,154.0,23858.474609375,-0.0,2973.757080078125,1.0,283.1499938964844,285.6083068847656,290.9578552246094,292.53155517578125,293.1499938964844,293.1499938964844,283.1499938964844,17280.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159895896911621,1.0,0.0,0.0,2.321575403213501,2.3215856552124023,3.59632508661889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.39013671875,0.0,407.435791015625,1895.4371337890625,0.0,1739.15185546875,0.5815230011940002,1.0,0.0,3.0,1.0,0.0
12324480,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3772888183594,0.8660547137260437,0.3772854506969452,0.3414448797702789,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3772277832031,0.9509833455085754,0.4907554984092712,0.4660567939281463,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3772277832031,0.9303043484687804,0.4629258215427398,0.3249041438102722,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37725830078125,0.8975403904914856,0.4198000431060791,0.3993719518184662,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3774108886719,0.7821183204650879,0.2749217748641968,1.247952938079834,286.3772277832031,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1259765625,286.37664794921875,1.0,0.6127945184707642,1.0,1.0,0.0,1.0,-3.3379080295562744,3.3378994464874268,8.67993185238447e-06,2.4687724113464355,0.8395571708679199,0.8395571708679199,0.0,148.64295959472656,154.0,23858.474609375,-0.0,2973.757080078125,1.0,283.1499938964844,285.6083068847656,290.9578552246094,292.53155517578125,293.1499938964844,293.1499938964844,283.1499938964844,17280.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159895896911621,1.0,0.0,0.0,2.321575403213501,2.3215856552124023,3.59632508661889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.39013671875,0.0,407.435791015625,1895.4371337890625,0.0,1739.15185546875,0.5815230011940002,1.0,0.0,3.0,1.0,0.0
12324540,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.36212158203125,0.8599175810813904,0.3762783706188202,0.3406675159931183,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.362060546875,0.9437339901924132,0.4899438917636871,0.4654263257980346,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.362060546875,0.9230360984802246,0.4623371958732605,0.3245924413204193,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.89142245054245,0.4193481206893921,0.3990778028964996,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622436523437,0.7767753005027771,0.2745219469070434,1.246769666671753,286.362060546875,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1248474121094,286.3614807128906,1.0,0.613937258720398,1.0,1.0,0.0,1.0,-3.33406400680542,3.3340554237365723,8.660098501422908e-06,2.4659886360168457,0.8468795418739319,0.8468795418739319,0.0,151.65745544433594,157.0,23950.515625,-0.0,2982.57275390625,1.0,283.1499938964844,285.5892028808594,291.0080871582031,292.587890625,293.1499938964844,293.1499938964844,283.1499938964844,17279.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164004445075989,1.0,0.0,0.0,2.348724365234375,2.3487348556518555,3.680929694382941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.19140625,0.0,419.9383544921875,1895.4371337890625,0.0,1742.5076904296875,0.587525486946106,1.0,0.0,3.0,1.0,0.0
12324600,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.36212158203125,0.8599175810813904,0.3762783706188202,0.3406675159931183,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.362060546875,0.9437339901924132,0.4899438917636871,0.4654263257980346,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.362060546875,0.9230360984802246,0.4623371958732605,0.3245924413204193,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.89142245054245,0.4193481206893921,0.3990778028964996,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622436523437,0.7767753005027771,0.2745219469070434,1.246769666671753,286.362060546875,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1248474121094,286.3614807128906,1.0,0.613937258720398,1.0,1.0,0.0,1.0,-3.33406400680542,3.3340554237365723,8.660098501422908e-06,2.4659886360168457,0.8468795418739319,0.8468795418739319,0.0,151.65745544433594,157.0,23950.515625,-0.0,2982.57275390625,1.0,283.1499938964844,285.5892028808594,291.0080871582031,292.587890625,293.1499938964844,293.1499938964844,283.1499938964844,17279.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164004445075989,1.0,0.0,0.0,2.348724365234375,2.3487348556518555,3.680929694382941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.19140625,0.0,419.9383544921875,1895.4371337890625,0.0,1742.5076904296875,0.587525486946106,1.0,0.0,3.0,1.0,0.0
12324660,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8540730476379395,0.3752611875534057,0.3398813307285309,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9365748167037964,0.4891118705272674,0.4647769629955292,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9161058068275452,0.4617293775081634,0.3242676854133606,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.885545015335083,0.418877363204956,0.3987661898136139,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7716674208641052,0.2741154432296753,1.2455573081970217,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.123779296875,286.3466186523437,1.0,0.6150698661804199,1.0,1.0,0.0,1.0,-3.33011531829834,3.330106735229492,8.639743100502528e-06,2.4631268978118896,0.8543351292610168,0.8543351292610168,0.0,154.67791748046875,160.0,24040.56640625,-0.0,2991.171875,1.0,283.1499938964844,285.5704345703125,291.058349609375,292.64422607421875,293.1499938964844,293.1499938964844,283.1499938964844,17280.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167951464653015,1.0,0.0,0.0,2.3758020401000977,2.375812530517578,3.766291172269121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.904296875,0.0,432.6815185546875,1895.4371337890625,0.0,1745.7337646484375,0.5935246348381042,1.0,0.0,3.0,1.0,0.0
12324720,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8540730476379395,0.3752611875534057,0.3398813307285309,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9365748167037964,0.4891118705272674,0.4647769629955292,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9161058068275452,0.4617293775081634,0.3242676854133606,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.885545015335083,0.418877363204956,0.3987661898136139,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7716674208641052,0.2741154432296753,1.2455573081970217,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.123779296875,286.3466186523437,1.0,0.6150698661804199,1.0,1.0,0.0,1.0,-3.33011531829834,3.330106735229492,8.639743100502528e-06,2.4631268978118896,0.8543351292610168,0.8543351292610168,0.0,154.67791748046875,160.0,24040.56640625,-0.0,2991.171875,1.0,283.1499938964844,285.5704345703125,291.058349609375,292.64422607421875,293.1499938964844,293.1499938964844,283.1499938964844,17280.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167951464653015,1.0,0.0,0.0,2.3758020401000977,2.375812530517578,3.766291172269121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.904296875,0.0,432.6815185546875,1895.4371337890625,0.0,1745.7337646484375,0.5935246348381042,1.0,0.0,3.0,1.0,0.0
