time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324780,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33355712890625,0.8485069274902344,0.3742354810237884,0.3390868604183197,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3335266113281,0.9295742511749268,0.4882607758045196,0.4641090929508209,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3335266113281,0.9096055030822754,0.461103230714798,0.3239298164844513,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3335266113281,0.8799067735671997,0.4183889329433441,0.3984374403953552,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.7667909860610962,0.2737037539482116,1.2443196773529053,286.3335266113281,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1227722167969,286.3333435058594,1.0,0.6161912083625793,1.0,1.0,0.0,1.0,-3.3260676860809326,3.326059103012085,8.61889566294849e-06,2.460190534591675,0.8619433641433716,0.8619433641433716,0.0,157.7005157470703,163.0,24137.982421875,-0.0,2999.544921875,1.0,283.1499938964844,285.5521850585937,291.1085205078125,292.70037841796875,293.1499938964844,293.1499938964844,283.1499938964844,17281.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71717768907547,1.0,0.0,0.0,2.402780055999756,2.4027907848358154,3.852311749596993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.595703125,0.0,445.651611328125,1895.4371337890625,0.0,1748.863037109375,0.5995134711265564,1.0,0.0,3.0,1.0,0.0
12324840,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33355712890625,0.8485069274902344,0.3742354810237884,0.3390868604183197,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3335266113281,0.9295742511749268,0.4882607758045196,0.4641090929508209,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3335266113281,0.9096055030822754,0.461103230714798,0.3239298164844513,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3335266113281,0.8799067735671997,0.4183889329433441,0.3984374403953552,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.7667909860610962,0.2737037539482116,1.2443196773529053,286.3335266113281,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1227722167969,286.3333435058594,1.0,0.6161912083625793,1.0,1.0,0.0,1.0,-3.3260676860809326,3.326059103012085,8.61889566294849e-06,2.460190534591675,0.8619433641433716,0.8619433641433716,0.0,157.7005157470703,163.0,24137.982421875,-0.0,2999.544921875,1.0,283.1499938964844,285.5521850585937,291.1085205078125,292.70037841796875,293.1499938964844,293.1499938964844,283.1499938964844,17281.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71717768907547,1.0,0.0,0.0,2.402780055999756,2.4027907848358154,3.852311749596993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.595703125,0.0,445.651611328125,1895.4371337890625,0.0,1748.863037109375,0.5995134711265564,1.0,0.0,3.0,1.0,0.0
12324900,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3340148925781,0.845846951007843,0.3737422227859497,0.3386951982975006,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.33404541015625,0.926184892654419,0.4878484606742859,0.4637763798236847,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33404541015625,0.9065732359886168,0.4608052372932434,0.323762446641922,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33404541015625,0.8772005438804626,0.4181557893753052,0.3982737064361572,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3340148925781,0.7644584774971008,0.2735081911087036,1.2437138557434082,286.33404541015625,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1224365234375,286.3341064453125,1.0,0.6167510747909546,1.0,1.0,0.0,1.0,-3.3240699768066406,3.324061155319214,8.608606549387332e-06,2.458737850189209,0.8659254312515259,0.8659254312515259,0.0,159.2020263671875,163.0,24218.77734375,-0.0,3003.724365234375,1.0,283.1499938964844,285.54620361328125,291.1338195800781,292.7294921875,293.1499938964844,293.1499938964844,283.1499938964844,17279.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174063324928284,1.0,0.0,0.0,2.416311264038086,2.4163222312927246,3.895822260346904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.04248046875,0.0,452.2439575195313,1895.4371337890625,0.0,1750.7342529296875,0.6025180220603943,1.0,0.0,3.0,1.0,0.0
12324960,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3350524902344,0.843313992023468,0.3732772171497345,0.338326632976532,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3350830078125,0.9229403138160706,0.487459659576416,0.4634628891944885,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3350830078125,0.9037532210350036,0.4605326354503631,0.3236106932163238,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3350524902344,0.8746175765991211,0.4179432690143585,0.3981264531612396,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3350524902344,0.7622376084327698,0.2733300030231476,1.2431715726852417,286.3350830078125,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1222839355469,286.33514404296875,1.0,0.61732017993927,1.0,1.0,0.0,1.0,-3.322237968444824,3.322229146957397,8.599177817814052e-06,2.457406044006348,0.8700074553489685,0.8700074553489685,0.0,160.67831420898438,166.0,24300.337890625,-0.0,3008.115478515625,1.0,283.1499938964844,285.540771484375,291.1597595214844,292.7601013183594,293.1499938964844,293.1499938964844,283.1499938964844,17274.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177805304527283,1.0,0.0,0.0,2.42993712425232,2.429948091506958,3.939884152259765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.9892578125,0.0,458.9439697265625,1895.4371337890625,0.0,1753.798828125,0.6055428981781006,1.0,0.0,3.0,1.0,0.0
12325020,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3371887207031,0.838525652885437,0.3723919987678528,0.3376382887363434,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3371887207031,0.916805624961853,0.4867209792137146,0.4628792703151703,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3371887207031,0.8985328078269958,0.4600268304347992,0.3233407437801361,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3371887207031,0.8697269558906555,0.4175532162189483,0.3978703618049621,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3371887207031,0.7580508589744568,0.2730095684528351,1.2422590255737305,286.3371887207031,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1223449707031,286.3372802734375,1.0,0.6184931397438049,1.0,1.0,0.0,1.0,-3.318978309631348,3.3189697265625,8.58243311085971e-06,2.4550435543060303,0.8784398436546326,0.8784398436546326,0.0,163.59571838378906,169.0,24465.318359375,-0.0,3017.561767578125,1.0,283.1499938964844,285.53009033203125,291.2119140625,292.8226013183594,293.1499938964844,293.1499938964844,283.1499938964844,17266.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189680933952332,1.0,0.0,0.0,2.457409381866455,2.4574203491210938,4.029474212075002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.064453125,0.0,472.6632995605469,1895.4371337890625,0.0,1763.5394287109375,0.611648440361023,1.0,0.0,3.0,1.0,0.0
12325080,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3371887207031,0.838525652885437,0.3723919987678528,0.3376382887363434,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3371887207031,0.916805624961853,0.4867209792137146,0.4628792703151703,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3371887207031,0.8985328078269958,0.4600268304347992,0.3233407437801361,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3371887207031,0.8697269558906555,0.4175532162189483,0.3978703618049621,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3371887207031,0.7580508589744568,0.2730095684528351,1.2422590255737305,286.3371887207031,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1223449707031,286.3372802734375,1.0,0.6184931397438049,1.0,1.0,0.0,1.0,-3.318978309631348,3.3189697265625,8.58243311085971e-06,2.4550435543060303,0.8784398436546326,0.8784398436546326,0.0,163.59571838378906,169.0,24465.318359375,-0.0,3017.561767578125,1.0,283.1499938964844,285.53009033203125,291.2119140625,292.8226013183594,293.1499938964844,293.1499938964844,283.1499938964844,17266.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189680933952332,1.0,0.0,0.0,2.457409381866455,2.4574203491210938,4.029474212075002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.064453125,0.0,472.6632995605469,1895.4371337890625,0.0,1763.5394287109375,0.611648440361023,1.0,0.0,3.0,1.0,0.0
12325140,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.8339786529541016,0.3715367317199707,0.3369835019111633,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.9110576510429382,0.4860073924064636,0.4623257517814636,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.8935442566871643,0.4595438241958618,0.323091983795166,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.8650860786437988,0.4171864092350006,0.3976418375968933,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392639160156,0.754101574420929,0.2727210521697998,1.2415075302124023,286.3392944335937,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1227111816406,286.33935546875,1.0,0.6197082996368408,1.0,1.0,0.0,1.0,-3.3160479068756104,3.3160393238067627,8.567404620407615e-06,2.4529247283935547,0.8872312903404236,0.8872312903404236,0.0,166.51185607910156,172.0,24631.55859375,-0.0,3027.69677734375,1.0,283.1499938964844,285.5195007324219,291.2627868652344,292.8843994140625,293.1499938964844,293.1499938964844,283.1499938964844,17257.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205651998519897,1.0,0.0,0.0,2.485158681869507,2.4851698875427246,4.120990411138337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.9013671875,0.0,486.8160095214844,1895.4371337890625,0.0,1776.67431640625,0.6178261041641235,1.0,0.0,3.0,1.0,0.0
12325200,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.8339786529541016,0.3715367317199707,0.3369835019111633,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.9110576510429382,0.4860073924064636,0.4623257517814636,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.8935442566871643,0.4595438241958618,0.323091983795166,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392944335937,0.8650860786437988,0.4171864092350006,0.3976418375968933,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392639160156,0.754101574420929,0.2727210521697998,1.2415075302124023,286.3392944335937,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1227111816406,286.33935546875,1.0,0.6197082996368408,1.0,1.0,0.0,1.0,-3.3160479068756104,3.3160393238067627,8.567404620407615e-06,2.4529247283935547,0.8872312903404236,0.8872312903404236,0.0,166.51185607910156,172.0,24631.55859375,-0.0,3027.69677734375,1.0,283.1499938964844,285.5195007324219,291.2627868652344,292.8843994140625,293.1499938964844,293.1499938964844,283.1499938964844,17257.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205651998519897,1.0,0.0,0.0,2.485158681869507,2.4851698875427246,4.120990411138337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.9013671875,0.0,486.8160095214844,1895.4371337890625,0.0,1776.67431640625,0.6178261041641235,1.0,0.0,3.0,1.0,0.0
12325260,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412170410156,0.8295961618423462,0.3706942498683929,0.3363434970378876,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412170410156,0.9056899547576904,0.4853013455867767,0.4617830812931061,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412170410156,0.8887187838554382,0.459064781665802,0.322848916053772,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412170410156,0.8606314659118652,0.4168267548084259,0.3974235951900482,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411865234375,0.7503307461738586,0.2724516689777374,1.2408559322357178,286.3412170410156,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12322998046875,286.3412780761719,1.0,0.6209551095962524,1.0,1.0,0.0,1.0,-3.313287734985352,3.313279151916504,8.553261977795046e-06,2.4509291648864746,0.896377682685852,0.896377682685852,0.0,169.44683837890625,175.0,24797.861328125,-0.0,3038.289794921875,1.0,283.1499938964844,285.50897216796875,291.31182861328125,292.9444885253906,293.1499938964844,293.1499938964844,283.1499938964844,17250.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223482131958008,1.0,0.0,0.0,2.513127088546753,2.51313853263855,4.214269040403451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.2998046875,0.0,501.3894958496094,1895.4371337890625,0.0,1791.3851318359375,0.6240642070770264,1.0,0.0,3.0,1.0,0.0
12325320,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412170410156,0.8295961618423462,0.3706942498683929,0.3363434970378876,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412170410156,0.9056899547576904,0.4853013455867767,0.4617830812931061,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412170410156,0.8887187838554382,0.459064781665802,0.322848916053772,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412170410156,0.8606314659118652,0.4168267548084259,0.3974235951900482,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411865234375,0.7503307461738586,0.2724516689777374,1.2408559322357178,286.3412170410156,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12322998046875,286.3412780761719,1.0,0.6209551095962524,1.0,1.0,0.0,1.0,-3.313287734985352,3.313279151916504,8.553261977795046e-06,2.4509291648864746,0.896377682685852,0.896377682685852,0.0,169.44683837890625,175.0,24797.861328125,-0.0,3038.289794921875,1.0,283.1499938964844,285.50897216796875,291.31182861328125,292.9444885253906,293.1499938964844,293.1499938964844,283.1499938964844,17250.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223482131958008,1.0,0.0,0.0,2.513127088546753,2.51313853263855,4.214269040403451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.2998046875,0.0,501.3894958496094,1895.4371337890625,0.0,1791.3851318359375,0.6240642070770264,1.0,0.0,3.0,1.0,0.0
12325380,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3429260253906,0.8253401517868042,0.3698572218418121,0.3357103168964386,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3429260253906,0.9007197022438049,0.4845944344997406,0.4612418711185455,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3429260253906,0.8840384483337402,0.4585809409618377,0.3226042687892914,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3429260253906,0.8563410639762878,0.4164661765098572,0.3972067534923553,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3429260253906,0.7467141151428223,0.2721941769123077,1.2402677536010742,286.3429260253906,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.123779296875,286.3429870605469,1.0,0.6222233772277832,1.0,1.0,0.0,1.0,-3.3106133937835693,3.310605049133301,8.539564078091644e-06,2.448992967605591,0.9058765769004822,0.9058765769004822,0.0,172.40240478515625,178.0,24963.322265625,-0.0,3049.16748046875,1.0,283.1499938964844,285.4984436035156,291.3592834472656,293.0028076171875,293.1499938964844,293.1499938964844,283.1499938964844,17245.83984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241790294647217,1.0,0.0,0.0,2.5412325859069824,2.5412442684173584,4.309056578222226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.25927734375,0.0,516.354248046875,1895.4371337890625,0.0,1806.5419921875,0.6333450078964233,1.0,0.0,3.0,1.0,0.0
12325440,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3429260253906,0.8253401517868042,0.3698572218418121,0.3357103168964386,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3429260253906,0.9007197022438049,0.4845944344997406,0.4612418711185455,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3429260253906,0.8840384483337402,0.4585809409618377,0.3226042687892914,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3429260253906,0.8563410639762878,0.4164661765098572,0.3972067534923553,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3429260253906,0.7467141151428223,0.2721941769123077,1.2402677536010742,286.3429260253906,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.123779296875,286.3429870605469,1.0,0.6222233772277832,1.0,1.0,0.0,1.0,-3.3106133937835693,3.310605049133301,8.539564078091644e-06,2.448992967605591,0.9058765769004822,0.9058765769004822,0.0,172.40240478515625,178.0,24963.322265625,-0.0,3049.16748046875,1.0,283.1499938964844,285.4984436035156,291.3592834472656,293.0028076171875,293.1499938964844,293.1499938964844,283.1499938964844,17245.83984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241790294647217,1.0,0.0,0.0,2.5412325859069824,2.5412442684173584,4.309056578222226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.25927734375,0.0,516.354248046875,1895.4371337890625,0.0,1806.5419921875,0.6333450078964233,1.0,0.0,3.0,1.0,0.0
12325500,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338928222656,0.8232325315475464,0.3694144785404205,0.3353876769542694,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338317871094,0.8982899188995361,0.4842171370983124,0.4609636068344116,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338317871094,0.8817313313484192,0.458311527967453,0.322474718093872,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338623046875,0.8542364835739136,0.4162649810314178,0.3970915973186493,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3340148925781,0.7449442744255066,0.2720553278923034,1.2399721145629885,286.3338317871094,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1239318847656,286.3333435058594,1.0,0.6228600740432739,1.0,1.0,0.0,1.0,-3.309241771697998,3.3092331886291504,8.53254459798336e-06,2.44800066947937,0.9105887413024902,0.9105887413024902,0.0,173.8956756591797,178.0,25105.23046875,-0.0,3054.610595703125,1.0,283.1499938964844,285.4802551269531,291.3839416503906,293.0357971191406,293.1499938964844,293.1499938964844,283.1499938964844,17547.43359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253009080886841,1.0,0.0,0.0,2.577291488647461,2.577303409576416,4.432211255789298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.94775390625,0.0,537.6375122070312,1895.4371337890625,0.0,1815.8544921875,0.6393140554428101,1.0,0.0,3.0,1.0,0.0
12325560,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3285522460937,0.8210822939872742,0.3689445555210113,0.3350376188755035,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3285217285156,0.8958237171173096,0.4838121831417084,0.4606576263904571,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3285217285156,0.8793901205062866,0.4580116868019104,0.3223221898078918,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3285522460937,0.8521081805229187,0.4160389602184295,0.3969521224498749,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3286437988281,0.7431555986404419,0.2719007432460785,1.2396090030670166,286.3285217285156,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1239013671875,286.3281555175781,1.0,0.623486340045929,1.0,1.0,0.0,1.0,-3.3076655864715576,3.307657241821289,8.524471013515722e-06,2.4468560218811035,0.915385603904724,0.915385603904724,0.0,175.420654296875,181.0,25210.5546875,-0.0,3059.781982421875,1.0,283.1499938964844,285.4676818847656,291.4080505371094,293.0667724609375,293.1499938964844,293.1499938964844,283.1499938964844,17692.640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265500426292419,1.0,0.0,0.0,2.601756811141968,2.601768970489502,4.516757030614826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.54443359375,0.0,552.0833740234375,1895.4371337890625,0.0,1826.24658203125,0.6479806303977966,1.0,0.0,3.0,1.0,0.0
12325620,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057556152344,0.8166938424110413,0.3679161369800567,0.3342680335044861,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056640625,0.8908458352088928,0.4829095005989074,0.4599693119525909,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056945800781,0.8746700882911682,0.4573114812374115,0.321955531835556,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30572509765625,0.8478348851203918,0.4155031740665436,0.3966045379638672,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3058776855469,0.7395617961883545,0.2715353667736053,1.2386740446090698,286.3056640625,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1233215332031,286.3050537109375,1.0,0.6246943473815918,1.0,1.0,0.0,1.0,-3.3039309978485107,3.303922414779663,8.505322512064595e-06,2.444129943847656,0.9248597621917723,0.9248597621917723,0.0,178.53134155273438,184.0,25484.025390625,-0.0,3069.177734375,1.0,283.1499938964844,285.4272155761719,291.4562072753906,293.1322021484375,293.1499938964844,293.1499938964844,283.1499938964844,18360.84765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296203374862671,1.0,0.0,0.0,2.6775002479553223,2.6775131225585938,4.783573217537196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.845703125,0.0,599.6494750976562,1895.4371337890625,0.0,1851.8876953125,0.666296660900116,1.0,0.0,3.0,1.0,0.0
12325680,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057556152344,0.8166938424110413,0.3679161369800567,0.3342680335044861,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056640625,0.8908458352088928,0.4829095005989074,0.4599693119525909,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056945800781,0.8746700882911682,0.4573114812374115,0.321955531835556,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30572509765625,0.8478348851203918,0.4155031740665436,0.3966045379638672,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3058776855469,0.7395617961883545,0.2715353667736053,1.2386740446090698,286.3056640625,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1233215332031,286.3050537109375,1.0,0.6246943473815918,1.0,1.0,0.0,1.0,-3.3039309978485107,3.303922414779663,8.505322512064595e-06,2.444129943847656,0.9248597621917723,0.9248597621917723,0.0,178.53134155273438,184.0,25484.025390625,-0.0,3069.177734375,1.0,283.1499938964844,285.4272155761719,291.4562072753906,293.1322021484375,293.1499938964844,293.1499938964844,283.1499938964844,18360.84765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296203374862671,1.0,0.0,0.0,2.6775002479553223,2.6775131225585938,4.783573217537196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.845703125,0.0,599.6494750976562,1895.4371337890625,0.0,1851.8876953125,0.666296660900116,1.0,0.0,3.0,1.0,0.0
12325740,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28057861328125,0.8121944069862366,0.3667923212051391,0.3334086537361145,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2804870605469,0.8858561515808105,0.4818988144397735,0.4591767191886902,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2804870605469,0.8699485063552856,0.4564963579177856,0.3215062618255615,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.280517578125,0.8435768485069275,0.4148681163787842,0.3961617946624756,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2806701660156,0.7359700798988342,0.2711000740528106,1.2374284267425537,286.2804870605469,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.12213134765625,286.27996826171875,1.0,0.625822126865387,1.0,1.0,0.0,1.0,-3.299375295639038,3.299366950988769,8.481945769744925e-06,2.4407851696014404,0.9343008399009703,0.9343008399009703,0.0,181.6913909912109,187.0,25803.953125,-0.0,3077.03466796875,1.0,283.1499938964844,285.3841247558594,291.5021667480469,293.1970520019531,293.1499938964844,293.1499938964844,283.1499938964844,19180.005859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332062125205994,1.0,0.0,0.0,2.762922763824463,2.762936353683472,5.093669983580185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.494140625,0.0,656.7916870117188,1895.4371337890625,0.0,1882.010009765625,0.6869474649429321,1.0,0.0,3.0,1.0,0.0
12325800,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28057861328125,0.8121944069862366,0.3667923212051391,0.3334086537361145,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2804870605469,0.8858561515808105,0.4818988144397735,0.4591767191886902,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2804870605469,0.8699485063552856,0.4564963579177856,0.3215062618255615,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.280517578125,0.8435768485069275,0.4148681163787842,0.3961617946624756,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2806701660156,0.7359700798988342,0.2711000740528106,1.2374284267425537,286.2804870605469,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.12213134765625,286.27996826171875,1.0,0.625822126865387,1.0,1.0,0.0,1.0,-3.299375295639038,3.299366950988769,8.481945769744925e-06,2.4407851696014404,0.9343008399009703,0.9343008399009703,0.0,181.6913909912109,187.0,25803.953125,-0.0,3077.03466796875,1.0,283.1499938964844,285.3841247558594,291.5021667480469,293.1970520019531,293.1499938964844,293.1499938964844,283.1499938964844,19180.005859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332062125205994,1.0,0.0,0.0,2.762922763824463,2.762936353683472,5.093669983580185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.494140625,0.0,656.7916870117188,1895.4371337890625,0.0,1882.010009765625,0.6869474649429321,1.0,0.0,3.0,1.0,0.0
12325860,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8076646327972412,0.3656331598758697,0.3325059115886688,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572937011719,0.880992591381073,0.4808342754840851,0.4583218693733215,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25732421875,0.8653613328933716,0.455624908208847,0.3210087716579437,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2573547363281,0.8394467830657959,0.4141813218593597,0.3956599831581116,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25750732421875,0.7324704527854919,0.2706283330917358,1.2359827756881714,286.2572937011719,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1207580566406,286.2567138671875,1.0,0.6268780827522278,1.0,1.0,0.0,1.0,-3.2943227291107178,3.294314384460449,8.456013347313274e-06,2.4370577335357666,0.9437872171401978,0.9437872171401978,0.0,184.83370971679688,190.0,26170.515625,-0.0,3083.680908203125,1.0,283.1499938964844,285.3434753417969,291.5474853515625,293.2646484375,293.1499938964844,293.1499938964844,283.1499938964844,20100.515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374733686447144,1.0,0.0,0.0,2.8543312549591064,2.8543455600738525,5.43628345894831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.9228515625,0.0,721.9977416992188,1895.4371337890625,0.0,1918.0948486328125,0.7090334296226501,1.0,0.0,3.0,1.0,0.0
12325920,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8076646327972412,0.3656331598758697,0.3325059115886688,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572937011719,0.880992591381073,0.4808342754840851,0.4583218693733215,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25732421875,0.8653613328933716,0.455624908208847,0.3210087716579437,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2573547363281,0.8394467830657959,0.4141813218593597,0.3956599831581116,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25750732421875,0.7324704527854919,0.2706283330917358,1.2359827756881714,286.2572937011719,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1207580566406,286.2567138671875,1.0,0.6268780827522278,1.0,1.0,0.0,1.0,-3.2943227291107178,3.294314384460449,8.456013347313274e-06,2.4370577335357666,0.9437872171401978,0.9437872171401978,0.0,184.83370971679688,190.0,26170.515625,-0.0,3083.680908203125,1.0,283.1499938964844,285.3434753417969,291.5474853515625,293.2646484375,293.1499938964844,293.1499938964844,283.1499938964844,20100.515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374733686447144,1.0,0.0,0.0,2.8543312549591064,2.8543455600738525,5.43628345894831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.9228515625,0.0,721.9977416992188,1895.4371337890625,0.0,1918.0948486328125,0.7090334296226501,1.0,0.0,3.0,1.0,0.0
12325980,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23297119140625,0.8031088709831238,0.3644416034221649,0.3315752148628235,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8762823939323425,0.4797225892543793,0.4574228823184967,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8609321713447571,0.454702079296112,0.3204761445522308,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23291015625,0.8354576826095581,0.4134497940540313,0.3951159417629242,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.729072093963623,0.2701286077499389,1.2344073057174685,286.2328796386719,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23223876953125,1.0,0.6278781294822693,1.0,1.0,0.0,1.0,-3.2889344692230225,3.288925886154175,8.428374712821096e-06,2.4330718517303467,0.9532696008682252,0.9532696008682252,0.0,187.9496307373047,193.0,26530.853515625,-0.0,3089.420166015625,1.0,283.1499938964844,285.30224609375,291.590087890625,293.33013916015625,293.1499938964844,293.1499938964844,283.1499938964844,21091.64453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422813177108765,1.0,0.0,0.0,2.949132442474365,2.949147701263428,5.803391900371935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.36962890625,0.0,794.1389770507812,1895.4371337890625,0.0,1959.0548095703125,0.7319294214248657,1.0,0.0,3.0,1.0,0.0
12326040,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23297119140625,0.8031088709831238,0.3644416034221649,0.3315752148628235,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8762823939323425,0.4797225892543793,0.4574228823184967,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8609321713447571,0.454702079296112,0.3204761445522308,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23291015625,0.8354576826095581,0.4134497940540313,0.3951159417629242,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.729072093963623,0.2701286077499389,1.2344073057174685,286.2328796386719,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23223876953125,1.0,0.6278781294822693,1.0,1.0,0.0,1.0,-3.2889344692230225,3.288925886154175,8.428374712821096e-06,2.4330718517303467,0.9532696008682252,0.9532696008682252,0.0,187.9496307373047,193.0,26530.853515625,-0.0,3089.420166015625,1.0,283.1499938964844,285.30224609375,291.590087890625,293.33013916015625,293.1499938964844,293.1499938964844,283.1499938964844,21091.64453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422813177108765,1.0,0.0,0.0,2.949132442474365,2.949147701263428,5.803391900371935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.36962890625,0.0,794.1389770507812,1895.4371337890625,0.0,1959.0548095703125,0.7319294214248657,1.0,0.0,3.0,1.0,0.0
12326100,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21807861328125,0.8008615374565125,0.3638330101966858,0.3311008512973785,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179260253906,0.8739839792251587,0.4791490435600281,0.4569588601589203,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.21795654296875,0.8587750196456909,0.4542209506034851,0.3201979398727417,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179870605469,0.833511471748352,0.4130674302577972,0.3948300182819366,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21826171875,0.7274060845375061,0.2698691189289093,1.2335803508758545,286.2179260253906,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185913085937,286.217041015625,1.0,0.6283603310585022,1.0,1.0,0.0,1.0,-3.2861340045928955,3.286125421524048,8.41401833895361e-06,2.4309966564178467,0.9579758048057556,0.9579758048057556,0.0,189.4986724853516,193.0,26728.669921875,-0.0,3091.99853515625,1.0,283.1499938964844,285.2782287597656,291.6102294921875,293.3625183105469,293.1499938964844,293.1499938964844,283.1499938964844,21723.669921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447754740715027,1.0,0.0,0.0,3.0053110122680664,3.005326986312866,6.026597816344292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.63427734375,0.0,839.2883911132812,1895.4371337890625,0.0,1980.4249267578125,0.7427327036857605,1.0,0.0,3.0,1.0,0.0
12326160,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2081298828125,0.7986281514167786,0.363218605518341,0.3306156396865845,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2080383300781,0.8717106580734253,0.47856605052948,0.4564808309078216,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20806884765625,0.8566427826881409,0.4537291824817657,0.3199081718921661,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2080993652344,0.8315841555595398,0.4126759767532348,0.3945312201976776,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2082824707031,0.7257499098777771,0.2696045339107513,1.232717514038086,286.2080383300781,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.11785888671875,286.2073974609375,1.0,0.628830075263977,1.0,1.0,0.0,1.0,-3.283230781555176,3.2832224369049072,8.399140824622009e-06,2.4288418292999268,0.962749481201172,0.962749481201172,0.0,191.0481872558593,196.0,26879.28515625,-0.0,3094.349853515625,1.0,283.1499938964844,285.2614440917969,291.6289367675781,293.39129638671875,293.1499938964844,293.1499938964844,283.1499938964844,22130.5,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472161650657654,1.0,0.0,0.0,3.0455331802368164,3.045549392700196,6.188993211253546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.28662109375,0.0,872.3251953125,1895.4371337890625,0.0,2001.416015625,0.7552032470703125,1.0,0.0,3.0,1.0,0.0
12326220,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18341064453125,0.7942414283752441,0.3619685471057892,0.3296304643154144,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1833190917969,0.8672729730606079,0.4773693084716797,0.4554995596408844,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.183349609375,0.8524855971336365,0.4527105987071991,0.3193074464797973,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1833801269531,0.82780921459198,0.411864161491394,0.3939094245433807,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835632324219,0.7224848866462708,0.2690602838993072,1.2309317588806152,286.1833190917969,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11639404296875,286.1826477050781,1.0,0.6297410130500793,1.0,1.0,0.0,1.0,-3.277249813079834,3.277241468429565,8.368511771550402e-06,2.424394369125366,0.972230851650238,0.972230851650238,0.0,194.13262939453125,199.0,27212.70703125,-0.0,3098.572021484375,1.0,283.1499938964844,285.2217102050781,291.6644592285156,293.44805908203125,293.1499938964844,293.1499938964844,283.1499938964844,23202.107421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752017080783844,1.0,0.0,0.0,3.142388343811035,3.1424055099487305,6.588902010662423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.64208984375,0.0,955.9177856445312,1895.4371337890625,0.0,2042.927001953125,0.7785798907279968,1.0,0.0,3.0,1.0,0.0
12326280,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18341064453125,0.7942414283752441,0.3619685471057892,0.3296304643154144,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1833190917969,0.8672729730606079,0.4773693084716797,0.4554995596408844,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.183349609375,0.8524855971336365,0.4527105987071991,0.3193074464797973,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1833801269531,0.82780921459198,0.411864161491394,0.3939094245433807,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835632324219,0.7224848866462708,0.2690602838993072,1.2309317588806152,286.1833190917969,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11639404296875,286.1826477050781,1.0,0.6297410130500793,1.0,1.0,0.0,1.0,-3.277249813079834,3.277241468429565,8.368511771550402e-06,2.424394369125366,0.972230851650238,0.972230851650238,0.0,194.13262939453125,199.0,27212.70703125,-0.0,3098.572021484375,1.0,283.1499938964844,285.2217102050781,291.6644592285156,293.44805908203125,293.1499938964844,293.1499938964844,283.1499938964844,23202.107421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752017080783844,1.0,0.0,0.0,3.142388343811035,3.1424055099487305,6.588902010662423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.64208984375,0.0,955.9177856445312,1895.4371337890625,0.0,2042.927001953125,0.7785798907279968,1.0,0.0,3.0,1.0,0.0
12326340,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1590270996094,0.789953351020813,0.3606964647769928,0.3286245167255401,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.158935546875,0.862968921661377,0.4761376082897186,0.4544842839241028,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.158935546875,0.8484566807746887,0.4516513645648956,0.318677693605423,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1589660644531,0.8241185545921326,0.4110190868377685,0.3932552933692932,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1591491699219,0.719260036945343,0.2685002386569977,1.2290703058242798,286.1589050292969,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11505126953125,286.15826416015625,1.0,0.6306173801422119,1.0,1.0,0.0,1.0,-3.271038055419922,3.2710297107696533,8.33673129818635e-06,2.419763565063477,0.9817200899124146,0.9817200899124146,0.0,197.2035522460937,187.0,27528.98046875,-0.0,3102.19287109375,1.0,283.1499938964844,285.1832580566406,291.6971740722656,293.5008544921875,293.1499938964844,293.1499938964844,283.1499938964844,24294.998046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756569504737854,1.0,0.0,0.0,3.238872528076172,3.238890647888184,6.999725314926764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.4296875,0.0,1044.3519287109375,1895.4371337890625,0.0,2082.5517578125,0.8018612861633301,1.0,0.0,3.0,1.0,0.0
12326400,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1590270996094,0.789953351020813,0.3606964647769928,0.3286245167255401,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.158935546875,0.862968921661377,0.4761376082897186,0.4544842839241028,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.158935546875,0.8484566807746887,0.4516513645648956,0.318677693605423,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1589660644531,0.8241185545921326,0.4110190868377685,0.3932552933692932,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1591491699219,0.719260036945343,0.2685002386569977,1.2290703058242798,286.1589050292969,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11505126953125,286.15826416015625,1.0,0.6306173801422119,1.0,1.0,0.0,1.0,-3.271038055419922,3.2710297107696533,8.33673129818635e-06,2.419763565063477,0.9817200899124146,0.9817200899124146,0.0,197.2035522460937,187.0,27528.98046875,-0.0,3102.19287109375,1.0,283.1499938964844,285.1832580566406,291.6971740722656,293.5008544921875,293.1499938964844,293.1499938964844,283.1499938964844,24294.998046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756569504737854,1.0,0.0,0.0,3.238872528076172,3.238890647888184,6.999725314926764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.4296875,0.0,1044.3519287109375,1895.4371337890625,0.0,2082.5517578125,0.8018612861633301,1.0,0.0,3.0,1.0,0.0
12326460,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357727050781,0.7922960519790649,0.3594310879707336,0.3273665308952331,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357116699219,0.8657281398773193,0.4748902916908264,0.4531866610050201,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357116699219,0.8511439561843872,0.4505740106105804,0.3178366422653198,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357421875,0.8267057538032532,0.4101598262786865,0.3923201560974121,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1358947753906,0.7215126156806946,0.2679434716701507,1.2259527444839478,286.1357116699219,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1139221191406,286.1351318359375,1.0,0.6271591186523438,1.0,1.0,0.0,1.0,-3.2620856761932373,3.2620773315429688,8.291112862934824e-06,2.413121223449707,0.991348922252655,0.991348922252655,0.0,193.59092712402344,175.0,27832.869140625,-0.0,3062.6171875,1.0,283.1499938964844,285.14654541015625,291.7297668457031,293.5513000488281,293.1499938964844,293.1499938964844,283.1499938964844,25399.314453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602808475494385,1.0,0.0,0.0,3.33452582359314,3.334544897079468,7.419275220854615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.49169921875,0.0,1137.23486328125,1895.4371337890625,0.0,2115.036376953125,0.8249362707138062,1.0,0.0,3.0,1.0,0.0
12326520,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357727050781,0.7922960519790649,0.3594310879707336,0.3273665308952331,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357116699219,0.8657281398773193,0.4748902916908264,0.4531866610050201,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357116699219,0.8511439561843872,0.4505740106105804,0.3178366422653198,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357421875,0.8267057538032532,0.4101598262786865,0.3923201560974121,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1358947753906,0.7215126156806946,0.2679434716701507,1.2259527444839478,286.1357116699219,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1139221191406,286.1351318359375,1.0,0.6271591186523438,1.0,1.0,0.0,1.0,-3.2620856761932373,3.2620773315429688,8.291112862934824e-06,2.413121223449707,0.991348922252655,0.991348922252655,0.0,193.59092712402344,175.0,27832.869140625,-0.0,3062.6171875,1.0,283.1499938964844,285.14654541015625,291.7297668457031,293.5513000488281,293.1499938964844,293.1499938964844,283.1499938964844,25399.314453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602808475494385,1.0,0.0,0.0,3.33452582359314,3.334544897079468,7.419275220854615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.49169921875,0.0,1137.23486328125,1895.4371337890625,0.0,2115.036376953125,0.8249362707138062,1.0,0.0,3.0,1.0,0.0
12326580,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171264648437,0.7989111542701721,0.3582386076450348,0.3260177671909332,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170654296875,0.8730774521827698,0.4736837744712829,0.4517635405063629,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170654296875,0.858216404914856,0.4495390951633453,0.3169037997722626,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170959472656,0.83332359790802,0.4093412756919861,0.3912599980831146,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171875,0.727223813533783,0.2674441039562225,1.222318410873413,286.1170654296875,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1135559082031,286.1166687011719,1.0,0.6216468811035156,1.0,1.0,0.0,1.0,-3.2519876956939697,3.251979351043701,8.239667295129038e-06,2.405571222305298,1.0,1.0,0.0,186.0761566162109,163.0,28157.16015625,-0.0,2999.13134765625,1.0,283.1499938964844,285.1137390136719,291.7701110839844,293.6084289550781,293.1499938964844,293.1499938964844,283.1499938964844,26516.240234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628692984580994,1.0,0.0,0.0,3.429176092147827,3.429196357727051,7.846443281778193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.71142578125,0.0,1234.422607421875,1895.4371337890625,0.0,2137.78662109375,0.8477500677108765,1.0,0.0,3.0,1.0,0.0
