time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326640,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171264648437,0.7989111542701721,0.3582386076450348,0.3260177671909332,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170654296875,0.8730774521827698,0.4736837744712829,0.4517635405063629,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170654296875,0.858216404914856,0.4495390951633453,0.3169037997722626,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170959472656,0.83332359790802,0.4093412756919861,0.3912599980831146,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171875,0.727223813533783,0.2674441039562225,1.222318410873413,286.1170654296875,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1135559082031,286.1166687011719,1.0,0.6216468811035156,1.0,1.0,0.0,1.0,-3.2519876956939697,3.251979351043701,8.239667295129038e-06,2.405571222305298,1.0,1.0,0.0,186.0761566162109,163.0,28157.16015625,-0.0,2999.13134765625,1.0,283.1499938964844,285.1137390136719,291.7701110839844,293.6084289550781,293.1499938964844,293.1499938964844,283.1499938964844,26516.240234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628692984580994,1.0,0.0,0.0,3.429176092147827,3.429196357727051,7.846443281778193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.71142578125,0.0,1234.422607421875,1895.4371337890625,0.0,2137.78662109375,0.8477500677108765,1.0,0.0,3.0,1.0,0.0
12326700,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10821533203125,0.8033775091171265,0.3576750755310058,0.3253422975540161,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1081848144531,0.8780384063720703,0.4731034934520721,0.4510405659675598,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1081848144531,0.8629982471466064,0.4490450024604797,0.3164294064044952,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1081848144531,0.8377522826194763,0.4089544117450714,0.3907179236412048,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.7310059666633606,0.26722252368927,1.220468521118164,286.108154296875,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1136474609375,286.1077575683594,1.0,0.6184227466583252,1.0,1.0,0.0,1.0,-3.2468602657318115,3.246851921081543,8.213582077587489e-06,2.4017276763916016,1.0,1.0,0.0,181.481201171875,163.0,28339.80078125,-0.0,2962.721923828125,1.0,283.1499938964844,285.09698486328125,291.7944030761719,293.6419372558594,293.1499938964844,293.1499938964844,283.1499938964844,27314.64453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639648914337158,1.0,0.0,0.0,3.481141805648804,3.4811627864837646,8.086055913736345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.22265625,0.0,1291.3160400390625,1895.4371337890625,0.0,2147.438232421875,0.8576198816299438,1.0,0.0,3.0,1.0,0.0
12326760,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056823730469,0.8084677457809448,0.3571393489837646,0.324671596288681,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10565185546875,0.883760929107666,0.4725452661514282,0.4503175616264343,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10565185546875,0.8685311675071716,0.4485737681388855,0.3159550726413727,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10565185546875,0.8428621292114258,0.4085882306098938,0.3901753723621368,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056823730469,0.7353439927101135,0.2670237123966217,1.2186343669891355,286.10565185546875,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.114013671875,286.1056213378906,1.0,0.6149922609329224,1.0,1.0,0.0,1.0,-3.2417564392089844,3.241748332977295,8.187641469703522e-06,2.397894859313965,1.0,1.0,0.0,176.5173797607422,151.0,28506.84765625,-0.0,2924.432373046875,1.0,283.1499938964844,285.0888671875,291.8206481933594,293.67633056640625,293.1499938964844,293.1499938964844,283.1499938964844,27846.732421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649607062339783,1.0,0.0,0.0,3.5148847103118896,3.514906167984009,8.243573006438965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.72021484375,0.0,1329.231689453125,1895.4371337890625,0.0,2156.222412109375,0.8686737418174744,1.0,0.0,3.0,1.0,0.0
12326820,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.8199542760848999,0.3561461865901947,0.323375940322876,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.8974241018295288,0.4714944660663605,0.4489056468009949,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.8818370699882507,0.4476970732212066,0.3150325715541839,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.8551890850067139,0.4079177379608154,0.3891205191612243,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.7457614541053772,0.2666947245597839,1.21513569355011,286.1009216308594,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1153259277344,286.1010437011719,1.0,0.6077254414558411,1.0,1.0,0.0,1.0,-3.231916666030884,3.2319085597991943,8.137699296639767e-06,2.390486240386963,1.0,1.0,0.0,165.82949829101562,139.0,28926.525390625,-0.0,2844.775146484375,1.0,283.1499938964844,285.07403564453125,291.8816833496094,293.7593078613281,293.1499938964844,293.1499938964844,283.1499938964844,29109.056640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672744393348694,1.0,0.0,0.0,3.5936686992645264,3.593691110610962,8.617263915766671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.9677734375,0.0,1420.6322021484375,1895.4371337890625,0.0,2176.673583984375,0.887967586517334,1.0,0.0,3.0,1.0,0.0
12326880,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.8199542760848999,0.3561461865901947,0.323375940322876,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.8974241018295288,0.4714944660663605,0.4489056468009949,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.8818370699882507,0.4476970732212066,0.3150325715541839,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.8551890850067139,0.4079177379608154,0.3891205191612243,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.7457614541053772,0.2666947245597839,1.21513569355011,286.1009216308594,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1153259277344,286.1010437011719,1.0,0.6077254414558411,1.0,1.0,0.0,1.0,-3.231916666030884,3.2319085597991943,8.137699296639767e-06,2.390486240386963,1.0,1.0,0.0,165.82949829101562,139.0,28926.525390625,-0.0,2844.775146484375,1.0,283.1499938964844,285.07403564453125,291.8816833496094,293.7593078613281,293.1499938964844,293.1499938964844,283.1499938964844,29109.056640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672744393348694,1.0,0.0,0.0,3.5936686992645264,3.593691110610962,8.617263915766671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.9677734375,0.0,1420.6322021484375,1895.4371337890625,0.0,2176.673583984375,0.887967586517334,1.0,0.0,3.0,1.0,0.0
12326940,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012268066406,0.8334991335868835,0.3552497327327728,0.3221451640129089,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10125732421875,0.9147346019744872,0.4705281257629394,0.4475490152835846,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10125732421875,0.8981982469558716,0.4469028115272522,0.3141499757766723,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012268066406,0.8705834150314331,0.4073264896869659,0.3881161510944366,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011657714844,0.7588023543357849,0.2664536237716675,1.211916446685791,286.10125732421875,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.11737060546875,286.1015625,1.0,0.6001344919204712,1.0,1.0,0.0,1.0,-3.2226662635803223,3.222658157348633,8.090827577689197e-06,2.3834965229034424,1.0,1.0,0.0,154.5254364013672,127.0,29367.294921875,-0.0,2763.407958984375,1.0,283.1499938964844,285.063720703125,291.9503479003906,293.8526611328125,293.1499938964844,293.1499938964844,283.1499938964844,30319.619140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701748013496399,1.0,0.0,0.0,3.667632818222046,3.6676559448242174,8.975630976237881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.57958984375,0.0,1510.167724609375,1895.4371337890625,0.0,2202.390869140625,0.9061002135276794,1.0,0.0,3.0,1.0,0.0
12327000,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012268066406,0.8334991335868835,0.3552497327327728,0.3221451640129089,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10125732421875,0.9147346019744872,0.4705281257629394,0.4475490152835846,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10125732421875,0.8981982469558716,0.4469028115272522,0.3141499757766723,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012268066406,0.8705834150314331,0.4073264896869659,0.3881161510944366,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011657714844,0.7588023543357849,0.2664536237716675,1.211916446685791,286.10125732421875,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.11737060546875,286.1015625,1.0,0.6001344919204712,1.0,1.0,0.0,1.0,-3.2226662635803223,3.222658157348633,8.090827577689197e-06,2.3834965229034424,1.0,1.0,0.0,154.5254364013672,127.0,29367.294921875,-0.0,2763.407958984375,1.0,283.1499938964844,285.063720703125,291.9503479003906,293.8526611328125,293.1499938964844,293.1499938964844,283.1499938964844,30319.619140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701748013496399,1.0,0.0,0.0,3.667632818222046,3.6676559448242174,8.975630976237881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.57958984375,0.0,1510.167724609375,1895.4371337890625,0.0,2202.390869140625,0.9061002135276794,1.0,0.0,3.0,1.0,0.0
12327060,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.850074827671051,0.3544403612613678,0.3209807872772217,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058654785156,0.937313973903656,0.4696401059627533,0.4462531805038452,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.9190449714660645,0.4461832642555237,0.3133100569248199,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.8895570635795593,0.4068082571029663,0.387167751789093,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056823730469,0.7750461101531982,0.266293466091156,1.2090003490447998,286.1058654785156,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1199951171875,286.1062927246094,1.0,0.5923742651939392,1.0,1.0,0.0,1.0,-3.214051485061645,3.214043617248535,8.047239134612028e-06,2.3769619464874268,1.0,1.0,0.0,142.88961791992188,115.0,29830.150390625,-0.0,2681.96142578125,1.0,283.1499938964844,285.0570373535156,292.02398681640625,293.9530029296875,293.1499938964844,293.1499938964844,283.1499938964844,31495.3828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735268473625183,1.0,0.0,0.0,3.738070011138916,3.738094091415405,9.323696872343136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.01318359375,0.0,1598.8582763671875,1895.4371337890625,0.0,2232.22119140625,0.9233816862106324,1.0,0.0,3.0,1.0,0.0
12327120,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.850074827671051,0.3544403612613678,0.3209807872772217,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058654785156,0.937313973903656,0.4696401059627533,0.4462531805038452,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.9190449714660645,0.4461832642555237,0.3133100569248199,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.8895570635795593,0.4068082571029663,0.387167751789093,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056823730469,0.7750461101531982,0.266293466091156,1.2090003490447998,286.1058654785156,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1199951171875,286.1062927246094,1.0,0.5923742651939392,1.0,1.0,0.0,1.0,-3.214051485061645,3.214043617248535,8.047239134612028e-06,2.3769619464874268,1.0,1.0,0.0,142.88961791992188,115.0,29830.150390625,-0.0,2681.96142578125,1.0,283.1499938964844,285.0570373535156,292.02398681640625,293.9530029296875,293.1499938964844,293.1499938964844,283.1499938964844,31495.3828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735268473625183,1.0,0.0,0.0,3.738070011138916,3.738094091415405,9.323696872343136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.01318359375,0.0,1598.8582763671875,1895.4371337890625,0.0,2232.22119140625,0.9233816862106324,1.0,0.0,3.0,1.0,0.0
12327180,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.8710339069366455,0.3537093698978424,0.3198808133602142,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.9632646441459656,0.4688246250152588,0.4450186192989349,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1139221191406,0.9459499716758728,0.4455316364765167,0.3125123679637909,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138916015625,0.9133405089378356,0.4063573181629181,0.3862757682800293,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.795222818851471,0.2662071585655212,1.2063840627670288,286.11395263671875,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1230773925781,286.114501953125,1.0,0.5845273733139038,1.0,1.0,0.0,1.0,-3.2060670852661133,3.206059217453003,8.006882126210257e-06,2.3708791732788086,1.0,1.0,0.0,131.07643127441406,103.0,30314.5078125,-0.0,2601.227294921875,1.0,283.1499938964844,285.0533447265625,292.1016845703125,294.0589599609375,293.1499938964844,293.1499938964844,283.1499938964844,32647.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771796584129333,1.0,0.0,0.0,3.8058464527130127,3.8058714866638175,9.66486481956963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.01611328125,0.0,1687.4136962890625,1895.4371337890625,0.0,2264.855224609375,0.9400195479393004,1.0,0.0,3.0,1.0,0.0
12327240,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.8710339069366455,0.3537093698978424,0.3198808133602142,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.9632646441459656,0.4688246250152588,0.4450186192989349,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1139221191406,0.9459499716758728,0.4455316364765167,0.3125123679637909,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138916015625,0.9133405089378356,0.4063573181629181,0.3862757682800293,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.795222818851471,0.2662071585655212,1.2063840627670288,286.11395263671875,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1230773925781,286.114501953125,1.0,0.5845273733139038,1.0,1.0,0.0,1.0,-3.2060670852661133,3.206059217453003,8.006882126210257e-06,2.3708791732788086,1.0,1.0,0.0,131.07643127441406,103.0,30314.5078125,-0.0,2601.227294921875,1.0,283.1499938964844,285.0533447265625,292.1016845703125,294.0589599609375,293.1499938964844,293.1499938964844,283.1499938964844,32647.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771796584129333,1.0,0.0,0.0,3.8058464527130127,3.8058714866638175,9.66486481956963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.01611328125,0.0,1687.4136962890625,1895.4371337890625,0.0,2264.855224609375,0.9400195479393004,1.0,0.0,3.0,1.0,0.0
12327300,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171264648437,0.8836567997932434,0.3533716797828674,0.3193555176258087,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171875,0.9767240285873412,0.4684421420097351,0.4444253146648407,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171569824219,0.9607383608818054,0.4452288746833801,0.3121299743652344,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171569824219,0.928620994091034,0.4061551690101623,0.3858517706394195,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170349121094,0.8070364594459534,0.2661894559860229,1.2051879167556765,286.1171875,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1246032714844,286.1176452636719,1.0,0.5805866718292236,1.0,1.0,0.0,1.0,-3.2023143768310547,3.2023065090179443,7.987925528141204e-06,2.3680102825164795,1.0,1.0,0.0,125.12935638427734,103.0,30582.96484375,-0.0,2561.260498046875,1.0,283.1499938964844,285.0499572753906,292.1421203613281,294.1148376464844,293.1499938964844,293.1499938964844,283.1499938964844,33353.953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779105007648468,1.0,0.0,0.0,3.8467824459075928,3.8468079566955566,9.873896260614856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.32373046875,0.0,1742.4515380859375,1895.4371337890625,0.0,2282.108154296875,0.9472588896751404,1.0,0.0,3.0,1.0,0.0
12327360,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12481689453125,0.8979827165603638,0.3530545234680176,0.3188441097736358,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249084472656,0.9900338053703308,0.4680774807929992,0.4438443779945373,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248779296875,0.9758046865463256,0.4449425339698791,0.3117554783821106,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248474121094,0.9457066059112548,0.4059692025184631,0.3854391872882843,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246643066406,0.8195396065711975,0.2661885023117065,1.204054832458496,286.1249084472656,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.1262512207031,286.1255798339844,1.0,0.5766381621360779,1.0,1.0,0.0,1.0,-3.198692321777344,3.1986842155456543,7.969631951709744e-06,2.365234136581421,1.0,1.0,0.0,119.1682357788086,106.0,30818.744140625,-0.0,2521.565673828125,1.0,283.1499938964844,285.0520324707031,292.1829528808594,294.1699523925781,293.1499938964844,293.1499938964844,283.04998779296875,33784.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781043529510498,1.0,0.0,0.0,3.87155032157898,3.8715760707855225,1.000145289253851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.44921875,0.0,1776.32568359375,1895.4371337890625,0.0,2299.514404296875,0.9551549553871156,1.0,0.0,3.0,1.0,0.0
12327420,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823974609375,0.9114978313446044,0.3521570563316345,0.317940205335617,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0824584960937,0.9990000128746032,0.467158555984497,0.4413210451602936,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0824584960937,0.9880797266960144,0.4441051185131073,0.3110961318016052,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0824279785156,0.9606620669364928,0.4053892791271209,0.3847710490226745,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08233642578125,0.8308329582214355,0.26604825258255,1.202744960784912,286.0824584960937,284.95001220703125,294.2562561035156,289.24725341796875,294.2548217773437,297.1278381347656,286.0828857421875,1.0,0.5730264782905579,1.0,1.0,0.0,1.0,-3.191972255706787,3.1919643878936768,7.935730536701158e-06,2.3600757122039795,1.0,1.0,0.0,113.9800262451172,124.0,31756.02734375,-0.0,2479.692626953125,1.0,283.05206298828125,284.9855651855469,292.2884826660156,294.3410949707031,293.1499938964844,293.1499938964844,282.75,34734.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906725406646729,1.0,0.0,0.0,3.925581693649292,3.925608158111572,1.028256178869924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.8818359375,0.0,1851.739990234375,1895.4371337890625,0.0,2386.470703125,0.9663406610488892,1.0,0.0,3.0,1.0,0.0
12327480,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823974609375,0.9114978313446044,0.3521570563316345,0.317940205335617,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0824584960937,0.9990000128746032,0.467158555984497,0.4413210451602936,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0824584960937,0.9880797266960144,0.4441051185131073,0.3110961318016052,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0824279785156,0.9606620669364928,0.4053892791271209,0.3847710490226745,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08233642578125,0.8308329582214355,0.26604825258255,1.202744960784912,286.0824584960937,284.95001220703125,294.2562561035156,289.24725341796875,294.2548217773437,297.1278381347656,286.0828857421875,1.0,0.5730264782905579,1.0,1.0,0.0,1.0,-3.191972255706787,3.1919643878936768,7.935730536701158e-06,2.3600757122039795,1.0,1.0,0.0,113.9800262451172,124.0,31756.02734375,-0.0,2479.692626953125,1.0,283.05206298828125,284.9855651855469,292.2884826660156,294.3410949707031,293.1499938964844,293.1499938964844,282.75,34734.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906725406646729,1.0,0.0,0.0,3.925581693649292,3.925608158111572,1.028256178869924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.8818359375,0.0,1851.739990234375,1895.4371337890625,0.0,2386.470703125,0.9663406610488892,1.0,0.0,3.0,1.0,0.0
12327540,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.8947425484657288,0.3504222333431244,0.3168134689331054,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.987634301185608,0.4654319584369659,0.441699355840683,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.9730745553970336,0.442420095205307,0.3102593719959259,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.9428805708885192,0.4041041135787964,0.3839769065380096,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283142089844,0.8179300427436829,0.2653820514678955,1.2015095949172974,285.9283142089844,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1241149902344,285.9286193847656,1.0,0.5758063197135925,1.0,1.0,0.0,1.0,-3.187110185623169,3.1871020793914795,7.912291948741768e-06,2.356783628463745,1.0,1.0,0.0,119.198486328125,142.0,33548.9375,-0.0,2499.019775390625,1.0,282.75604248046875,284.78497314453125,292.4198303222656,294.6034240722656,293.1499938964844,293.1499938964844,282.45001220703125,35244.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811997652053833,1.0,0.0,0.0,3.954278945922852,3.95430588722229,1.0433449233460124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.6162109375,0.0,1892.648193359375,1895.4371337890625,0.0,2581.601806640625,0.973168134689331,1.0,0.0,3.0,1.0,0.0
12327600,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.8947425484657288,0.3504222333431244,0.3168134689331054,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.987634301185608,0.4654319584369659,0.441699355840683,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.9730745553970336,0.442420095205307,0.3102593719959259,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.9428805708885192,0.4041041135787964,0.3839769065380096,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283142089844,0.8179300427436829,0.2653820514678955,1.2015095949172974,285.9283142089844,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1241149902344,285.9286193847656,1.0,0.5758063197135925,1.0,1.0,0.0,1.0,-3.187110185623169,3.1871020793914795,7.912291948741768e-06,2.356783628463745,1.0,1.0,0.0,119.198486328125,142.0,33548.9375,-0.0,2499.019775390625,1.0,282.75604248046875,284.78497314453125,292.4198303222656,294.6034240722656,293.1499938964844,293.1499938964844,282.45001220703125,35244.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811997652053833,1.0,0.0,0.0,3.954278945922852,3.95430588722229,1.0433449233460124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.6162109375,0.0,1892.648193359375,1895.4371337890625,0.0,2581.601806640625,0.973168134689331,1.0,0.0,3.0,1.0,0.0
12327660,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669677734375,0.8646517992019653,0.3479790091514587,0.3152238726615906,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669372558594,0.9570052027702332,0.4629537761211395,0.4399864971637726,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669372558594,0.9393477439880372,0.4400061368942261,0.3090501129627228,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669372558594,0.907781183719635,0.4021455645561218,0.3827597498893738,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670288085937,0.7915166020393372,0.2641357183456421,1.1988245248794556,285.7669372558594,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1151123046875,285.76678466796875,1.0,0.5814117789268494,1.0,1.0,0.0,1.0,-3.1769449710845947,3.1769371032714844,7.860274308768567e-06,2.348578929901123,1.0,1.0,0.0,130.92037963867188,160.0,35402.17578125,-0.0,2542.829345703125,1.0,282.4559936523437,284.58770751953125,292.51336669921875,294.81744384765625,293.1499938964844,293.1499938964844,282.1499938964844,35549.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339288234710693,1.0,0.0,0.0,3.97138261795044,3.971409797668457,1.0523900755288196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.25537109375,0.0,1917.313720703125,1895.4371337890625,0.0,2785.048828125,0.9772366881370544,1.0,0.0,3.0,1.0,0.0
12327720,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669677734375,0.8646517992019653,0.3479790091514587,0.3152238726615906,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669372558594,0.9570052027702332,0.4629537761211395,0.4399864971637726,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669372558594,0.9393477439880372,0.4400061368942261,0.3090501129627228,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669372558594,0.907781183719635,0.4021455645561218,0.3827597498893738,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670288085937,0.7915166020393372,0.2641357183456421,1.1988245248794556,285.7669372558594,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1151123046875,285.76678466796875,1.0,0.5814117789268494,1.0,1.0,0.0,1.0,-3.1769449710845947,3.1769371032714844,7.860274308768567e-06,2.348578929901123,1.0,1.0,0.0,130.92037963867188,160.0,35402.17578125,-0.0,2542.829345703125,1.0,282.4559936523437,284.58770751953125,292.51336669921875,294.81744384765625,293.1499938964844,293.1499938964844,282.1499938964844,35549.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339288234710693,1.0,0.0,0.0,3.97138261795044,3.971409797668457,1.0523900755288196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.25537109375,0.0,1917.313720703125,1895.4371337890625,0.0,2785.048828125,0.9772366881370544,1.0,0.0,3.0,1.0,0.0
12327780,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068115234375,0.8414157629013062,0.3457308709621429,0.3137776851654053,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60650634765625,0.927510678768158,0.4606657028198242,0.4384312033653259,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065673828125,0.9097977876663208,0.4377617835998535,0.3079342842102051,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6066589355469,0.8823052644729614,0.4002684950828552,0.3815828859806061,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6072082519531,0.76972895860672,0.262846976518631,1.1957720518112185,285.60650634765625,284.95001220703125,294.49151611328125,289.49127197265625,294.489990234375,297.10577392578125,285.6048889160156,1.0,0.5868329405784607,1.0,1.0,0.0,1.0,-3.1669139862060547,3.1669061183929443,7.810324859747197e-06,2.340997695922852,1.0,1.0,0.0,142.52566528320312,160.0,37141.83203125,-0.0,2585.936279296875,1.0,282.16387939453125,284.39849853515625,292.5937805175781,295.0189208984375,293.1499938964844,293.1499938964844,282.1499938964844,35700.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517915606498718,1.0,0.0,0.0,3.979807376861572,3.979834794998169,1.0568597872406826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.54443359375,0.0,1929.5416259765625,1895.4371337890625,0.0,2952.0537109375,0.9792405962944032,1.0,0.0,3.0,1.0,0.0
12327840,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.8354907035827637,0.3451269567012787,0.3133406639099121,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9195520877838136,0.460041344165802,0.4379612505435943,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9026139974594116,0.4371543228626251,0.3075949251651764,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021423339844,0.8757151961326599,0.3997508585453033,0.381217747926712,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60223388671875,0.7641054391860962,0.262479305267334,1.1947585344314575,285.60211181640625,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.1031799316406,285.6019592285156,1.0,0.588384747505188,1.0,1.0,0.0,1.0,-3.163757801055908,3.163749933242798,7.794622433721088e-06,2.338604211807251,1.0,1.0,0.0,145.92333984375,178.0,37263.10546875,-0.0,2598.0703125,1.0,282.1559143066406,284.39385986328125,292.5951232910156,295.0146484375,293.1499938964844,293.1499938964844,281.8500061035156,35732.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540179133415222,1.0,0.0,0.0,3.981558084487915,3.9815852642059326,1.0577897455732457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.23291015625,0.0,1932.0889892578125,1895.4371337890625,0.0,2972.916748046875,0.9796569347381592,1.0,0.0,3.0,1.0,0.0
12327900,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4704895019531,0.8225328326225281,0.3436101973056793,0.3123664855957031,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46929931640625,0.9028568863868712,0.4584798216819763,0.4368957877159118,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.469482421875,0.8873713612556458,0.4356257021427154,0.3068330287933349,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698181152344,0.8613821268081665,0.3984473645687103,0.3803880512714386,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.7519291043281555,0.2615461647510528,1.1924057006835938,285.46923828125,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0967712402344,285.46240234375,1.0,0.5921403765678406,1.0,1.0,0.0,1.0,-3.156564950942993,3.156557321548462,7.758927495160606e-06,2.333162546157837,1.0,1.0,0.0,154.06410217285156,178.0,38740.79296875,-0.0,2627.7666015625,1.0,281.89306640625,284.2314758300781,292.66217041015625,295.2150573730469,293.1499938964844,293.1499938964844,281.8500061035156,35793.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658410310745239,1.0,0.0,0.0,3.98497462272644,3.985002040863037,1.059606006492686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.64111328125,0.0,1937.067138671875,1895.4371337890625,0.0,3083.795654296875,0.9804695844650269,1.0,0.0,3.0,1.0,0.0
12327960,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359741210937,0.8098511099815369,0.3420081436634063,0.3112597465515136,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359130859375,0.8881050944328308,0.4568245410919189,0.4356942772865295,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359436035156,0.8729844689369202,0.4340043067932129,0.3059646189212799,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359436035156,0.8480989933013916,0.3970527648925781,0.3794337213039398,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43603515625,0.7406702637672424,0.2605289816856384,1.1895909309387207,285.4359130859375,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0898132324219,285.4357604980469,1.0,0.5959563255310059,1.0,1.0,0.0,1.0,-3.148216009140014,3.1482083797454834,7.717637345194817e-06,2.3268632888793945,1.0,1.0,0.0,162.6024169921875,181.0,39084.4609375,-0.0,2657.161376953125,1.0,281.8557434082031,284.19940185546875,292.6753845214844,295.2062072753906,293.1499938964844,293.1499938964844,281.54998779296875,35840.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720893263816833,1.0,0.0,0.0,3.987608432769776,3.987635850906372,1.0610070830807672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.185546875,0.0,1940.910400390625,1895.4371337890625,0.0,3142.40869140625,0.9810960292816162,1.0,0.0,3.0,1.0,0.0
12328020,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666931152344,0.7927895188331604,0.3387082517147064,0.3087899088859558,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666320800781,0.869971513748169,0.4533814489841461,0.4329792261123657,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666320800781,0.8555054068565369,0.4306323826313019,0.3040069341659546,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26666259765625,0.8321046829223633,0.3941363990306854,0.3772066831588745,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26678466796875,0.7269203066825867,0.2583719789981842,1.182367205619812,285.2666320800781,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0760803222656,285.2662658691406,1.0,0.5993444323539734,1.0,1.0,0.0,1.0,-3.128273725509644,3.1282663345336914,7.619601092301309e-06,2.311877965927124,1.0,1.0,0.0,173.63327026367188,184.0,40845.5390625,-0.0,2676.70947265625,1.0,281.5557861328125,284.0029602050781,292.7563171386719,295.39569091796875,293.1499938964844,293.1499938964844,281.25,35905.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884466290473938,1.0,0.0,0.0,3.991202831268311,3.9912302494049072,1.0629207736201352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.87158203125,0.0,1946.1640625,1895.4371337890625,0.0,3295.677734375,0.9819509387016296,1.0,0.0,3.0,1.0,0.0
12328080,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666931152344,0.7927895188331604,0.3387082517147064,0.3087899088859558,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666320800781,0.869971513748169,0.4533814489841461,0.4329792261123657,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666320800781,0.8555054068565369,0.4306323826313019,0.3040069341659546,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26666259765625,0.8321046829223633,0.3941363990306854,0.3772066831588745,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26678466796875,0.7269203066825867,0.2583719789981842,1.182367205619812,285.2666320800781,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0760803222656,285.2662658691406,1.0,0.5993444323539734,1.0,1.0,0.0,1.0,-3.128273725509644,3.1282663345336914,7.619601092301309e-06,2.311877965927124,1.0,1.0,0.0,173.63327026367188,184.0,40845.5390625,-0.0,2676.70947265625,1.0,281.5557861328125,284.0029602050781,292.7563171386719,295.39569091796875,293.1499938964844,293.1499938964844,281.25,35905.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884466290473938,1.0,0.0,0.0,3.991202831268311,3.9912302494049072,1.0629207736201352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.87158203125,0.0,1946.1640625,1895.4371337890625,0.0,3295.677734375,0.9819509387016296,1.0,0.0,3.0,1.0,0.0
12328140,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.7808592319488525,0.3352938592433929,0.3060821294784546,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.8577986359596252,0.4497725367546081,0.4299652576446533,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.8438414335250854,0.4270964562892914,0.3018297553062439,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.821266770362854,0.3910697996616363,0.3746941387653351,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.7172631621360779,0.2560870945453644,1.173869490623474,285.0933837890625,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.06280517578125,285.0928955078125,1.0,0.6006422638893127,1.0,1.0,0.0,1.0,-3.1055450439453125,3.105537414550781,7.508591352234362e-06,2.2947824001312256,1.0,1.0,0.0,181.1603546142578,172.0,42551.62890625,-0.0,2671.86474609375,1.0,281.2557983398437,283.8039245605469,292.8374938964844,295.5823059082031,293.1499938964844,293.1499938964844,280.95001220703125,35943.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033613204956056,1.0,0.0,0.0,3.993337869644165,3.9933652877807617,1.06405821043154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.849609375,0.0,1949.2886962890625,1895.4371337890625,0.0,3434.896240234375,0.9824587106704712,1.0,0.0,3.0,1.0,0.0
12328200,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.7808592319488525,0.3352938592433929,0.3060821294784546,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.8577986359596252,0.4497725367546081,0.4299652576446533,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.8438414335250854,0.4270964562892914,0.3018297553062439,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.821266770362854,0.3910697996616363,0.3746941387653351,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.7172631621360779,0.2560870945453644,1.173869490623474,285.0933837890625,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.06280517578125,285.0928955078125,1.0,0.6006422638893127,1.0,1.0,0.0,1.0,-3.1055450439453125,3.105537414550781,7.508591352234362e-06,2.2947824001312256,1.0,1.0,0.0,181.1603546142578,172.0,42551.62890625,-0.0,2671.86474609375,1.0,281.2557983398437,283.8039245605469,292.8374938964844,295.5823059082031,293.1499938964844,293.1499938964844,280.95001220703125,35943.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033613204956056,1.0,0.0,0.0,3.993337869644165,3.9933652877807617,1.06405821043154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.849609375,0.0,1949.2886962890625,1895.4371337890625,0.0,3434.896240234375,0.9824587106704712,1.0,0.0,3.0,1.0,0.0
12328260,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7779620289802551,0.3317961990833282,0.3029814660549164,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8553202748298645,0.446026086807251,0.4264893531799316,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8414127826690674,0.4234289824962616,0.2993144989013672,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.819040060043335,0.3878815174102783,0.3717342019081116,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.715015709400177,0.2537151277065277,1.1633890867233276,284.9149780273437,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.05029296875,284.914306640625,1.0,0.596306562423706,1.0,1.0,0.0,1.0,-3.0784645080566406,3.0784571170806885,7.377539986919146e-06,2.2744784355163574,0.99912691116333,0.99912691116333,0.0,180.3079071044922,160.0,44181.12890625,-0.0,2614.47119140625,1.0,280.955810546875,283.6012268066406,292.9176940917969,295.7646484375,293.1499938964844,293.1499938964844,280.6499938964844,35991.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169971942901612,1.0,0.0,0.0,3.993985414505005,3.9940128326416016,1.0644033636708627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.06787109375,0.0,1950.5308837890625,1895.4371337890625,0.0,3561.421142578125,0.9826302528381348,1.0,0.0,3.0,1.0,0.0
12328320,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7779620289802551,0.3317961990833282,0.3029814660549164,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8553202748298645,0.446026086807251,0.4264893531799316,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8414127826690674,0.4234289824962616,0.2993144989013672,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.819040060043335,0.3878815174102783,0.3717342019081116,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.715015709400177,0.2537151277065277,1.1633890867233276,284.9149780273437,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.05029296875,284.914306640625,1.0,0.596306562423706,1.0,1.0,0.0,1.0,-3.0784645080566406,3.0784571170806885,7.377539986919146e-06,2.2744784355163574,0.99912691116333,0.99912691116333,0.0,180.3079071044922,160.0,44181.12890625,-0.0,2614.47119140625,1.0,280.955810546875,283.6012268066406,292.9176940917969,295.7646484375,293.1499938964844,293.1499938964844,280.6499938964844,35991.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169971942901612,1.0,0.0,0.0,3.993985414505005,3.9940128326416016,1.0644033636708627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.06787109375,0.0,1950.5308837890625,1895.4371337890625,0.0,3561.421142578125,0.9826302528381348,1.0,0.0,3.0,1.0,0.0
12328380,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.7801344394683838,0.3282577693462372,0.2996576130390167,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328796386719,0.858221173286438,0.4421796202659607,0.4227224588394165,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.8441038131713867,0.4196703433990478,0.2965903282165527,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7329406738281,0.8217331767082214,0.3846096396446228,0.3684987425804138,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331848144531,0.7171483635902405,0.2513036429882049,1.151789665222168,284.7328796386719,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0389709472656,284.73211669921875,1.0,0.5890800952911377,1.0,1.0,0.0,1.0,-3.048836231231689,3.0488288402557373,7.235430985019775e-06,2.2522425651550293,0.9946749806404114,0.9946749806404114,0.0,174.55349731445312,148.0,45728.02734375,-0.0,2527.58837890625,1.0,280.6557922363281,283.3965148925781,292.9955444335937,295.94012451171875,293.1499938964844,293.1499938964844,280.3500061035156,36118.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929376780986786,1.0,0.0,0.0,3.990060329437256,3.990087985992432,1.062312321664649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.6005859375,0.0,1946.4046630859373,1895.4371337890625,0.0,3675.427490234375,0.981812298297882,1.0,0.0,3.0,1.0,0.0
12328440,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.7801344394683838,0.3282577693462372,0.2996576130390167,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328796386719,0.858221173286438,0.4421796202659607,0.4227224588394165,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.8441038131713867,0.4196703433990478,0.2965903282165527,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7329406738281,0.8217331767082214,0.3846096396446228,0.3684987425804138,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331848144531,0.7171483635902405,0.2513036429882049,1.151789665222168,284.7328796386719,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0389709472656,284.73211669921875,1.0,0.5890800952911377,1.0,1.0,0.0,1.0,-3.048836231231689,3.0488288402557373,7.235430985019775e-06,2.2522425651550293,0.9946749806404114,0.9946749806404114,0.0,174.55349731445312,148.0,45728.02734375,-0.0,2527.58837890625,1.0,280.6557922363281,283.3965148925781,292.9955444335937,295.94012451171875,293.1499938964844,293.1499938964844,280.3500061035156,36118.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929376780986786,1.0,0.0,0.0,3.990060329437256,3.990087985992432,1.062312321664649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.6005859375,0.0,1946.4046630859373,1895.4371337890625,0.0,3675.427490234375,0.981812298297882,1.0,0.0,3.0,1.0,0.0
12328500,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5914611816406,0.7825672030448914,0.3264899253845215,0.2979889512062073,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5900573730469,0.8610981106758118,0.4402376413345337,0.4208069443702698,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902709960937,0.8468102812767029,0.4177755117416382,0.2952102124691009,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59063720703125,0.8243544697761536,0.3829595744609833,0.366848886013031,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5932312011719,0.7193329334259033,0.2500984966754913,1.1458523273468018,284.5899658203125,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.033935546875,284.58203125,1.0,0.5847862958908081,1.0,1.0,0.0,1.0,-3.033749580383301,3.033742427825928,7.163593636505539e-06,2.2409164905548096,0.9908884763717652,0.9908884763717652,0.0,170.5595703125,148.0,47012.26953125,-0.0,2478.42431640625,1.0,280.3929443359375,283.227294921875,293.0578918457031,296.1308288574219,293.1499938964844,293.1499938964844,280.3500061035156,36202.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937451422214508,1.0,0.0,0.0,3.986128807067871,3.986156225204468,1.060219801729545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.46484375,0.0,1941.926513671875,1895.4371337890625,0.0,3749.245849609375,0.9809488654136658,1.0,0.0,3.0,1.0,0.0
