time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328560,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.548583984375,0.7854315042495728,0.3246823847293854,0.2962054312229156,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484619140625,0.8644807934761047,0.4382447600364685,0.4187702238559723,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484619140625,0.8499887585639954,0.4158307015895843,0.2937347292900085,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484924316406,0.827404797077179,0.381264328956604,0.3650922179222107,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5487670898437,0.7218722105026245,0.2488640695810318,1.1395797729492188,284.5484313964844,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.0287780761719,284.5476379394531,1.0,0.5801405906677246,1.0,1.0,0.0,1.0,-3.017733573913574,3.017726421356201,7.087745416356484e-06,2.228903293609619,0.9877489805221558,0.9877489805221558,0.0,166.19369506835938,136.0,47191.71875,-0.0,2426.071044921875,1.0,280.3557434082031,283.1908874511719,293.0706481933594,296.108154296875,293.1499938964844,293.1499938964844,280.04998779296875,36273.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940576672554016,1.0,0.0,0.0,3.98048996925354,3.9805173873901367,1.0572223345661769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.84326171875,0.0,1935.1107177734373,1895.4371337890625,0.0,3777.68701171875,0.979736864566803,1.0,0.0,3.0,1.0,0.0
12328620,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3629455566406,0.7930852770805359,0.3210688233375549,0.2926648259162903,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36279296875,0.8733569383621216,0.4342258274555206,0.414680927991867,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3628234863281,0.8583782911300659,0.411913126707077,0.2907822132110595,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.36285400390625,0.8353174328804016,0.377848356962204,0.3615618050098419,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3631286621094,0.7284342050552368,0.2463972866535186,1.1269806623458862,284.36279296875,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.01959228515625,284.3619384765625,1.0,0.5701568126678467,1.0,1.0,0.0,1.0,-2.9856274127960205,2.9856204986572266,6.936902082088636e-06,2.2048158645629883,0.97833913564682,0.97833913564682,0.0,156.40525817871094,124.0,48565.421875,-0.0,2317.3720703125,1.0,280.055908203125,282.9854736328125,293.14208984375,296.26776123046875,293.1499938964844,293.1499938964844,279.75,36455.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950677216053009,1.0,0.0,0.0,3.964298248291016,3.964325666427612,1.0486388646313571e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.95361328125,0.0,1915.461181640625,1895.4371337890625,0.0,3869.06103515625,0.9761838912963868,1.0,0.0,3.0,1.0,0.0
12328680,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3629455566406,0.7930852770805359,0.3210688233375549,0.2926648259162903,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36279296875,0.8733569383621216,0.4342258274555206,0.414680927991867,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3628234863281,0.8583782911300659,0.411913126707077,0.2907822132110595,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.36285400390625,0.8353174328804016,0.377848356962204,0.3615618050098419,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3631286621094,0.7284342050552368,0.2463972866535186,1.1269806623458862,284.36279296875,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.01959228515625,284.3619384765625,1.0,0.5701568126678467,1.0,1.0,0.0,1.0,-2.9856274127960205,2.9856204986572266,6.936902082088636e-06,2.2048158645629883,0.97833913564682,0.97833913564682,0.0,156.40525817871094,124.0,48565.421875,-0.0,2317.3720703125,1.0,280.055908203125,282.9854736328125,293.14208984375,296.26776123046875,293.1499938964844,293.1499938964844,279.75,36455.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950677216053009,1.0,0.0,0.0,3.964298248291016,3.964325666427612,1.0486388646313571e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.95361328125,0.0,1915.461181640625,1895.4371337890625,0.0,3869.06103515625,0.9761838912963868,1.0,0.0,3.0,1.0,0.0
12328740,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.176513671875,0.8028286099433899,0.3174206912517547,0.2890638709068298,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1763610839844,0.884650707244873,0.4301296770572662,0.4104872643947601,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1763610839844,0.8691334128379822,0.4079238772392273,0.2877565920352936,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1764221191406,0.8453617691993713,0.3743669688701629,0.3579383790493011,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1766967773437,0.7366861701011658,0.2439053356647491,1.1141226291656494,284.1763610839844,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0113220214844,284.17547607421875,1.0,0.5594965815544128,1.0,1.0,0.0,1.0,-2.9528133869171143,2.9528064727783203,6.784427114325808e-06,2.180205106735229,0.9664389491081238,0.9664389491081238,0.0,145.8309783935547,112.0,49842.58203125,-0.0,2205.61962890625,1.0,279.75604248046875,282.7807312011719,293.2093811035156,296.4178466796875,293.1499938964844,293.1499938964844,279.45001220703125,36666.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597885608673096,1.0,0.0,0.0,3.9403891563415527,3.9404163360595694,1.0360280384702492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.96044921875,0.0,1886.26220703125,1895.4371337890625,0.0,3950.700439453125,0.9709115624427797,1.0,0.0,3.0,1.0,0.0
12328800,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.176513671875,0.8028286099433899,0.3174206912517547,0.2890638709068298,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1763610839844,0.884650707244873,0.4301296770572662,0.4104872643947601,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1763610839844,0.8691334128379822,0.4079238772392273,0.2877565920352936,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1764221191406,0.8453617691993713,0.3743669688701629,0.3579383790493011,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1766967773437,0.7366861701011658,0.2439053356647491,1.1141226291656494,284.1763610839844,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0113220214844,284.17547607421875,1.0,0.5594965815544128,1.0,1.0,0.0,1.0,-2.9528133869171143,2.9528064727783203,6.784427114325808e-06,2.180205106735229,0.9664389491081238,0.9664389491081238,0.0,145.8309783935547,112.0,49842.58203125,-0.0,2205.61962890625,1.0,279.75604248046875,282.7807312011719,293.2093811035156,296.4178466796875,293.1499938964844,293.1499938964844,279.45001220703125,36666.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597885608673096,1.0,0.0,0.0,3.9403891563415527,3.9404163360595694,1.0360280384702492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.96044921875,0.0,1886.26220703125,1895.4371337890625,0.0,3950.700439453125,0.9709115624427797,1.0,0.0,3.0,1.0,0.0
12328860,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9903259277344,0.8143803477287292,0.3137449920177459,0.2854200005531311,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9901733398437,0.8984622359275818,0.4259652495384216,0.4062097668647766,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9902038574219,0.8824300169944763,0.4038716852664947,0.284672737121582,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.990234375,0.8578202724456787,0.3708275854587555,0.3542411923408508,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.99053955078125,0.7468844652175903,0.2413923442363739,1.1010836362838743,283.9901733398437,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0038452148437,283.98931884765625,1.0,0.5483620762825012,1.0,1.0,0.0,1.0,-2.919471740722656,2.9194650650024414,6.6312554736214224e-06,2.155207633972168,0.9520606398582458,0.9520606398582458,0.0,134.82395935058594,100.0,51013.5078125,-0.0,2093.107421875,1.0,279.4562072753906,282.5779113769531,293.2716064453125,296.5569763183594,293.1499938964844,293.1499938964844,279.1499938964844,36914.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679731130599976,1.0,0.0,0.0,3.9074413776397705,3.90746808052063,1.018774810290779e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.125,0.0,1846.2120361328125,1895.4371337890625,0.0,4023.33203125,0.9636311531066896,1.0,0.0,3.0,1.0,0.0
12328920,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9903259277344,0.8143803477287292,0.3137449920177459,0.2854200005531311,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9901733398437,0.8984622359275818,0.4259652495384216,0.4062097668647766,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9902038574219,0.8824300169944763,0.4038716852664947,0.284672737121582,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.990234375,0.8578202724456787,0.3708275854587555,0.3542411923408508,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.99053955078125,0.7468844652175903,0.2413923442363739,1.1010836362838743,283.9901733398437,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0038452148437,283.98931884765625,1.0,0.5483620762825012,1.0,1.0,0.0,1.0,-2.919471740722656,2.9194650650024414,6.6312554736214224e-06,2.155207633972168,0.9520606398582458,0.9520606398582458,0.0,134.82395935058594,100.0,51013.5078125,-0.0,2093.107421875,1.0,279.4562072753906,282.5779113769531,293.2716064453125,296.5569763183594,293.1499938964844,293.1499938964844,279.1499938964844,36914.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679731130599976,1.0,0.0,0.0,3.9074413776397705,3.90746808052063,1.018774810290779e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.125,0.0,1846.2120361328125,1895.4371337890625,0.0,4023.33203125,0.9636311531066896,1.0,0.0,3.0,1.0,0.0
12328980,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.80572509765625,0.8276010155677795,0.3100539743900299,0.2817499041557312,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8055725097656,0.9159473776817322,0.4217461049556732,0.4018672704696655,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8056030273437,0.8986809253692627,0.3997701108455658,0.2815445959568023,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8056335449219,0.8732736706733704,0.3672420680522918,0.3504875302314758,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.805908203125,0.7596041560173035,0.2388665974140167,1.0879299640655518,283.8055725097656,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9971923828125,283.8047790527344,1.0,0.5368670225143433,1.0,1.0,0.0,1.0,-2.8857626914978027,2.885756015777588,6.4781957007653546e-06,2.1299448013305664,0.9352344870567322,0.9352344870567322,0.0,123.57400512695312,88.0,52067.375,-0.0,1981.1768798828125,1.0,279.1564636230469,282.3783569335937,293.3279113769531,296.6836242675781,293.1499938964844,293.1499938964844,278.8500061035156,37205.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975280463695526,1.0,0.0,0.0,3.863822937011719,3.86384916305542,9.961568139260637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.255859375,0.0,1793.868408203125,1895.4371337890625,0.0,4087.5654296875,0.9539901614189148,1.0,0.0,3.0,1.0,0.0
12329040,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.80572509765625,0.8276010155677795,0.3100539743900299,0.2817499041557312,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8055725097656,0.9159473776817322,0.4217461049556732,0.4018672704696655,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8056030273437,0.8986809253692627,0.3997701108455658,0.2815445959568023,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8056335449219,0.8732736706733704,0.3672420680522918,0.3504875302314758,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.805908203125,0.7596041560173035,0.2388665974140167,1.0879299640655518,283.8055725097656,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9971923828125,283.8047790527344,1.0,0.5368670225143433,1.0,1.0,0.0,1.0,-2.8857626914978027,2.885756015777588,6.4781957007653546e-06,2.1299448013305664,0.9352344870567322,0.9352344870567322,0.0,123.57400512695312,88.0,52067.375,-0.0,1981.1768798828125,1.0,279.1564636230469,282.3783569335937,293.3279113769531,296.6836242675781,293.1499938964844,293.1499938964844,278.8500061035156,37205.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975280463695526,1.0,0.0,0.0,3.863822937011719,3.86384916305542,9.961568139260637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.255859375,0.0,1793.868408203125,1895.4371337890625,0.0,4087.5654296875,0.9539901614189148,1.0,0.0,3.0,1.0,0.0
12329100,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6670227050781,0.8353630900382996,0.3082258999347687,0.2799524962902069,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6654052734375,0.9270169138908386,0.4196388125419616,0.3997169733047485,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6656494140625,0.9084576964378356,0.39772430062294,0.280000776052475,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6660461425781,0.8825341463088989,0.3654527366161346,0.3486290872097015,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6689147949219,0.7673017978668213,0.2376153618097305,1.0814343690872192,283.66534423828125,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9943542480469,283.6567687988281,1.0,0.5310183763504028,1.0,1.0,0.0,1.0,-2.8691227436065674,2.869116306304932,6.403299266821705e-06,2.11747407913208,0.9253172278404236,0.9253172278404236,0.0,117.84424591064452,88.0,53047.3828125,-0.0,1925.959228515625,1.0,278.8961181640625,282.2157897949219,293.3755187988281,296.8465270996094,293.1499938964844,293.1499938964844,278.8500061035156,37383.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807157516479492,1.0,0.0,0.0,3.837562322616577,3.837588310241699,9.826619589148322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.89794921875,0.0,1762.9039306640625,1895.4371337890625,0.0,4134.94189453125,0.948164999485016,1.0,0.0,3.0,1.0,0.0
12329160,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6243896484375,0.8437796235084534,0.3063647150993347,0.2780713438987732,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.624267578125,0.9389439225196838,0.417490541934967,0.3974796235561371,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6242980957031,0.9197837114334106,0.3956376910209656,0.2783869504928589,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.62432861328125,0.8925686478614807,0.3636267483234405,0.3466954827308655,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6245422363281,0.775713324546814,0.2363406717777252,1.0747309923171997,283.624267578125,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9913635253906,283.6236267089844,1.0,0.5250784754753113,1.0,1.0,0.0,1.0,-2.851854085922241,2.851847648620605,6.3260577007895336e-06,2.104543924331665,0.9160172939300536,0.9160172939300536,0.0,112.18119049072266,76.0,52991.69921875,-0.0,1870.66796875,1.0,278.8568115234375,282.1839904785156,293.3775329589844,296.79608154296875,293.1499938964844,293.1499938964844,278.54998779296875,37548.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817456603050232,1.0,0.0,0.0,3.807551860809326,3.807577610015869,9.673528893472394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.81884765625,0.0,1727.70458984375,1895.4371337890625,0.0,4143.87890625,0.9415647983551024,1.0,0.0,3.0,1.0,0.0
12329220,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4486999511719,0.8648890852928162,0.3026998043060303,0.2744044661521911,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4486083984375,0.9658946394920348,0.4132225811481476,0.3930692076683044,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4486389160156,0.9477527141571044,0.39149871468544,0.2752164900302887,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4486389160156,0.9178866744041444,0.3600033223628998,0.3428854048252105,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4488220214844,0.7963969707489014,0.2338316589593887,1.0615646839141846,283.4486083984375,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9864196777344,283.4482116699219,1.0,0.5130398273468018,1.0,1.0,0.0,1.0,-2.8179354667663574,2.817929267883301,6.175708222144749e-06,2.0791475772857666,0.8945009708404541,0.8945009708404541,0.0,100.6958999633789,64.0,53772.1875,0.0,1762.15625,1.0,278.5572814941406,281.9973449707031,293.4195861816406,296.89276123046875,293.1499938964844,293.1499938964844,278.8500061035156,37951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873848557472228,1.0,0.0,0.0,3.736316442489624,3.736341714859009,9.314950943917212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.9169921875,0.0,1646.281494140625,1895.4371337890625,0.0,4192.57763671875,0.9258679151535034,1.0,0.0,3.0,1.0,0.0
12329280,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4486999511719,0.8648890852928162,0.3026998043060303,0.2744044661521911,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4486083984375,0.9658946394920348,0.4132225811481476,0.3930692076683044,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4486389160156,0.9477527141571044,0.39149871468544,0.2752164900302887,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4486389160156,0.9178866744041444,0.3600033223628998,0.3428854048252105,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4488220214844,0.7963969707489014,0.2338316589593887,1.0615646839141846,283.4486083984375,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9864196777344,283.4482116699219,1.0,0.5130398273468018,1.0,1.0,0.0,1.0,-2.8179354667663574,2.817929267883301,6.175708222144749e-06,2.0791475772857666,0.8945009708404541,0.8945009708404541,0.0,100.6958999633789,64.0,53772.1875,0.0,1762.15625,1.0,278.5572814941406,281.9973449707031,293.4195861816406,296.89276123046875,293.1499938964844,293.1499938964844,278.8500061035156,37951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873848557472228,1.0,0.0,0.0,3.736316442489624,3.736341714859009,9.314950943917212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.9169921875,0.0,1646.281494140625,1895.4371337890625,0.0,4192.57763671875,0.9258679151535034,1.0,0.0,3.0,1.0,0.0
12329340,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6616516113281,0.899010181427002,0.3006834685802459,0.2716746926307678,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6622314453125,0.9982892274856568,0.4104815423488617,0.3895276188850403,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6621398925781,0.9844738841056824,0.3889987766742706,0.2727590203285217,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6620178222656,0.9587368965148926,0.3577414155006408,0.3398588001728058,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6610107421875,0.8266047239303589,0.2323235124349594,1.0510599613189695,283.6622619628906,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.99176025390625,283.6654052734375,1.0,0.5011518597602844,1.0,1.0,0.0,1.0,-2.7910733222961426,2.791067361831665,6.057608970877482e-06,2.058884382247925,0.8789865374565125,0.8789865374565125,0.0,88.19956970214844,82.0,52180.40234375,0.0,1661.8455810546875,1.0,278.842529296875,282.2421569824219,293.38702392578125,296.6929016113281,293.1499938964844,293.1499938964844,279.1499938964844,37968.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727738499641418,1.0,0.0,0.0,3.662161350250244,3.662185668945313,8.948870231506589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.95263671875,0.0,1561.521240234375,1895.4371337890625,0.0,4065.599365234375,0.9093604683876038,1.0,0.0,3.0,1.0,0.0
12329400,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6616516113281,0.899010181427002,0.3006834685802459,0.2716746926307678,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6622314453125,0.9982892274856568,0.4104815423488617,0.3895276188850403,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6621398925781,0.9844738841056824,0.3889987766742706,0.2727590203285217,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6620178222656,0.9587368965148926,0.3577414155006408,0.3398588001728058,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6610107421875,0.8266047239303589,0.2323235124349594,1.0510599613189695,283.6622619628906,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.99176025390625,283.6654052734375,1.0,0.5011518597602844,1.0,1.0,0.0,1.0,-2.7910733222961426,2.791067361831665,6.057608970877482e-06,2.058884382247925,0.8789865374565125,0.8789865374565125,0.0,88.19956970214844,82.0,52180.40234375,0.0,1661.8455810546875,1.0,278.842529296875,282.2421569824219,293.38702392578125,296.6929016113281,293.1499938964844,293.1499938964844,279.1499938964844,37968.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727738499641418,1.0,0.0,0.0,3.662161350250244,3.662185668945313,8.948870231506589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.95263671875,0.0,1561.521240234375,1895.4371337890625,0.0,4065.599365234375,0.9093604683876038,1.0,0.0,3.0,1.0,0.0
12329460,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9014892578125,0.9030380845069884,0.3000385463237762,0.2708130478858948,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90216064453125,0.9990000128746032,0.4096717536449432,0.3860089480876922,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9020690917969,0.9879447817802428,0.3879481554031372,0.2717912793159485,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9018859863281,0.9629720449447632,0.356814444065094,0.3386750817298889,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90069580078125,0.8300201892852783,0.231941670179367,1.0480067729949951,283.9021911621094,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.00762939453125,283.90625,1.0,0.4992680847644806,1.0,1.0,0.0,1.0,-2.779629230499268,2.77962327003479,6.007120646245312e-06,2.049999475479126,0.8668892979621887,0.8668892979621887,0.0,86.48323059082031,100.0,50710.578125,0.0,1636.695068359375,1.0,279.1415405273437,282.5075378417969,293.4079284667969,296.6051330566406,293.1499938964844,293.1499938964844,279.45001220703125,37820.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576441645622252,1.0,0.0,0.0,3.593239545822144,3.5932633876800537,8.615205047135532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.345703125,0.0,1484.343994140625,1895.4371337890625,0.0,3931.55810546875,0.8939235806465149,1.0,0.0,3.0,1.0,0.0
12329520,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9014892578125,0.9030380845069884,0.3000385463237762,0.2708130478858948,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90216064453125,0.9990000128746032,0.4096717536449432,0.3860089480876922,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9020690917969,0.9879447817802428,0.3879481554031372,0.2717912793159485,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9018859863281,0.9629720449447632,0.356814444065094,0.3386750817298889,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90069580078125,0.8300201892852783,0.231941670179367,1.0480067729949951,283.9021911621094,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.00762939453125,283.90625,1.0,0.4992680847644806,1.0,1.0,0.0,1.0,-2.779629230499268,2.77962327003479,6.007120646245312e-06,2.049999475479126,0.8668892979621887,0.8668892979621887,0.0,86.48323059082031,100.0,50710.578125,0.0,1636.695068359375,1.0,279.1415405273437,282.5075378417969,293.4079284667969,296.6051330566406,293.1499938964844,293.1499938964844,279.45001220703125,37820.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576441645622252,1.0,0.0,0.0,3.593239545822144,3.5932633876800537,8.615205047135532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.345703125,0.0,1484.343994140625,1895.4371337890625,0.0,3931.55810546875,0.8939235806465149,1.0,0.0,3.0,1.0,0.0
12329580,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1490173339844,0.8849107027053833,0.3000130355358124,0.2708683609962463,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1495056152344,0.9861257672309875,0.4089784622192383,0.3878634870052337,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1494140625,0.9703887104988098,0.38761106133461,0.2716023921966553,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492919921875,0.9423397779464722,0.3566001951694488,0.338532954454422,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484375,0.8151406049728394,0.2322094738483429,1.0495493412017822,284.1495056152344,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0279541015625,284.1533508300781,1.0,0.5036081671714783,1.0,1.0,0.0,1.0,-2.7834274768829346,2.783421516418457,6.0230795497773215e-06,2.052573680877685,0.8581778407096863,0.8581778407096863,0.0,91.6169204711914,118.0,49405.578125,0.0,1666.637451171875,1.0,279.44097900390625,282.77496337890625,293.4361877441406,296.5506591796875,293.1499938964844,293.1499938964844,279.75,37553.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449208974838256,1.0,0.0,0.0,3.534022569656372,3.534045696258545,8.333585697073431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.57275390625,0.0,1419.1827392578125,1895.4371337890625,0.0,3817.092529296875,0.8805783987045288,1.0,0.0,3.0,1.0,0.0
12329640,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1490173339844,0.8849107027053833,0.3000130355358124,0.2708683609962463,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1495056152344,0.9861257672309875,0.4089784622192383,0.3878634870052337,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1494140625,0.9703887104988098,0.38761106133461,0.2716023921966553,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492919921875,0.9423397779464722,0.3566001951694488,0.338532954454422,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484375,0.8151406049728394,0.2322094738483429,1.0495493412017822,284.1495056152344,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0279541015625,284.1533508300781,1.0,0.5036081671714783,1.0,1.0,0.0,1.0,-2.7834274768829346,2.783421516418457,6.0230795497773215e-06,2.052573680877685,0.8581778407096863,0.8581778407096863,0.0,91.6169204711914,118.0,49405.578125,0.0,1666.637451171875,1.0,279.44097900390625,282.77496337890625,293.4361877441406,296.5506591796875,293.1499938964844,293.1499938964844,279.75,37553.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449208974838256,1.0,0.0,0.0,3.534022569656372,3.534045696258545,8.333585697073431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.57275390625,0.0,1419.1827392578125,1895.4371337890625,0.0,3817.092529296875,0.8805783987045288,1.0,0.0,3.0,1.0,0.0
12329700,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3115539550781,0.8701757192611694,0.3000913262367248,0.2710666358470917,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3136901855469,0.971304416656494,0.4087554812431335,0.3878073096275329,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3133850097656,0.953850030899048,0.3875614404678345,0.2716617882251739,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3128356933594,0.9243579506874084,0.3566215634346008,0.3386838138103485,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3091125488281,0.8020997047424316,0.2324645966291427,1.0513571500778198,284.31378173828125,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0383605957031,284.3254699707031,1.0,0.5071867108345032,1.0,1.0,0.0,1.0,-2.785973072052002,2.7859668731689453,6.03437501922599e-06,2.0545833110809326,0.8555275201797485,0.8555275201797485,0.0,96.45108795166016,118.0,48310.3984375,0.0,1693.419921875,1.0,279.6951599121094,282.9628295898437,293.4247741699219,296.4239501953125,293.1499938964844,293.1499938964844,279.75,37381.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372918605804444,1.0,0.0,0.0,3.5086312294006348,3.5086541175842285,8.214266244976898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.880859375,0.0,1391.438232421875,1895.4371337890625,0.0,3747.79150390625,0.8748601078987122,1.0,0.0,3.0,1.0,0.0
12329760,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.38885498046875,0.8556862473487854,0.3002633154392242,0.2714199721813202,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.38946533203125,0.9542815089225768,0.4086814224720001,0.3879215717315674,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3893737792969,0.9356443285942078,0.3876194357872009,0.2718521654605865,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38922119140625,0.9066573977470398,0.3567472696304321,0.3389984667301178,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3881530761719,0.788550853729248,0.2328096330165863,1.0538136959075928,284.3894958496094,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0491027832031,284.3929138183594,1.0,0.5115180611610413,1.0,1.0,0.0,1.0,-2.7900915145874023,2.790085554122925,6.052192475181073e-06,2.057602643966675,0.8525987863540649,0.8525987863540649,0.0,102.02450561523438,136.0,48133.9765625,0.0,1726.1124267578125,1.0,279.7405700683594,283.033447265625,293.4525756835937,296.4908142089844,293.1499938964844,293.1499938964844,280.04998779296875,37222.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934036910533905,1.0,0.0,0.0,3.487083673477173,3.4871063232421875,8.113683520605264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.89892578125,0.0,1368.0987548828125,1895.4371337890625,0.0,3718.087158203125,0.8699197173118591,1.0,0.0,3.0,1.0,0.0
12329820,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6150817871094,0.8283091187477112,0.3006745874881744,0.2722409665584564,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156005859375,0.9169970750808716,0.4087150990962982,0.3883975148200989,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61553955078125,0.8998787999153137,0.3878372609615326,0.2723479568958282,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153869628906,0.8750864267349243,0.3571122586727142,0.3398067057132721,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.762292206287384,0.2336083054542541,1.059614181518555,284.6156311035156,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0695495605469,284.6186218261719,1.0,0.5216951370239258,1.0,1.0,0.0,1.0,-2.800184726715088,2.8001787662506104,6.096095148677705e-06,2.065063238143921,0.8499313592910767,0.8499313592910767,0.0,115.3144302368164,154.0,46878.63671875,0.0,1804.8707275390625,1.0,280.04010009765625,283.2784423828125,293.4544677734375,296.4187316894531,293.1499938964844,293.1499938964844,280.3500061035156,36857.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241973161697388,1.0,0.0,0.0,3.453895092010498,3.4539175033569336,7.959973231663753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.283203125,0.0,1331.810546875,1895.4371337890625,0.0,3627.84228515625,0.8622825741767883,1.0,0.0,3.0,1.0,0.0
12329880,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6150817871094,0.8283091187477112,0.3006745874881744,0.2722409665584564,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156005859375,0.9169970750808716,0.4087150990962982,0.3883975148200989,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61553955078125,0.8998787999153137,0.3878372609615326,0.2723479568958282,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153869628906,0.8750864267349243,0.3571122586727142,0.3398067057132721,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.762292206287384,0.2336083054542541,1.059614181518555,284.6156311035156,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0695495605469,284.6186218261719,1.0,0.5216951370239258,1.0,1.0,0.0,1.0,-2.800184726715088,2.8001787662506104,6.096095148677705e-06,2.065063238143921,0.8499313592910767,0.8499313592910767,0.0,115.3144302368164,154.0,46878.63671875,0.0,1804.8707275390625,1.0,280.04010009765625,283.2784423828125,293.4544677734375,296.4187316894531,293.1499938964844,293.1499938964844,280.3500061035156,36857.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241973161697388,1.0,0.0,0.0,3.453895092010498,3.4539175033569336,7.959973231663753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.283203125,0.0,1331.810546875,1895.4371337890625,0.0,3627.84228515625,0.8622825741767883,1.0,0.0,3.0,1.0,0.0
12329940,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.803445041179657,0.3011875748634338,0.273232638835907,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.8862217664718628,0.4089389741420746,0.3891508877277374,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.870866596698761,0.3881925940513611,0.2730030715465545,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.8479607701301575,0.3576181828975677,0.3408350944519043,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.740077018737793,0.2345298677682876,1.0663809776306152,284.8279724121094,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.08868408203125,284.83038330078125,1.0,0.533197283744812,1.0,1.0,0.0,1.0,-2.8124349117279053,2.8124287128448486,6.149698947410798e-06,2.074168920516968,0.8500004410743713,0.8500004410743713,0.0,130.52793884277344,157.0,45627.98046875,0.0,1896.813720703125,1.0,280.3398132324219,283.50994873046875,293.4419860839844,296.3330078125,293.1499938964844,293.1499938964844,280.6499938964844,36482.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149256348609924,1.0,0.0,0.0,3.4348533153533936,3.434875249862671,7.872445735301881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.6201171875,0.0,1310.1207275390625,1895.4371337890625,0.0,3542.2578125,0.8577682971954346,1.0,0.0,3.0,1.0,0.0
12330000,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.803445041179657,0.3011875748634338,0.273232638835907,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.8862217664718628,0.4089389741420746,0.3891508877277374,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.870866596698761,0.3881925940513611,0.2730030715465545,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.8479607701301575,0.3576181828975677,0.3408350944519043,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.740077018737793,0.2345298677682876,1.0663809776306152,284.8279724121094,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.08868408203125,284.83038330078125,1.0,0.533197283744812,1.0,1.0,0.0,1.0,-2.8124349117279053,2.8124287128448486,6.149698947410798e-06,2.074168920516968,0.8500004410743713,0.8500004410743713,0.0,130.52793884277344,157.0,45627.98046875,0.0,1896.813720703125,1.0,280.3398132324219,283.50994873046875,293.4419860839844,296.3330078125,293.1499938964844,293.1499938964844,280.6499938964844,36482.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149256348609924,1.0,0.0,0.0,3.4348533153533936,3.434875249862671,7.872445735301881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.6201171875,0.0,1310.1207275390625,1895.4371337890625,0.0,3542.2578125,0.8577682971954346,1.0,0.0,3.0,1.0,0.0
12330060,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7885702848434448,0.301616221666336,0.2740306854248047,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8695886731147766,0.409119963645935,0.3897513449192047,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8550071120262146,0.3884836435317993,0.2735253572463989,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8333901762962341,0.3580550849437713,0.3416822254657745,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7282801866531372,0.2353589534759521,1.07219398021698,285.02392578125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.10455322265625,285.02557373046875,1.0,0.5408289432525635,1.0,1.0,0.0,1.0,-2.822751045227051,2.822744846343994,6.195220976223936e-06,2.081931829452514,0.8525737524032593,0.8525737524032593,0.0,140.956298828125,160.0,44344.7265625,-0.0,1963.374755859375,1.0,280.6396789550781,283.72637939453125,293.4162902832031,296.232666015625,293.1499938964844,293.1499938964844,280.95001220703125,36119.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057539701461792,1.0,0.0,0.0,3.429565668106079,3.4295876026153564,7.848227028262045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.14501953125,0.0,1302.3179931640625,1895.4371337890625,0.0,3457.157958984375,0.8563061952590942,1.0,0.0,3.0,1.0,0.0
12330120,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7885702848434448,0.301616221666336,0.2740306854248047,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8695886731147766,0.409119963645935,0.3897513449192047,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8550071120262146,0.3884836435317993,0.2735253572463989,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8333901762962341,0.3580550849437713,0.3416822254657745,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7282801866531372,0.2353589534759521,1.07219398021698,285.02392578125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.10455322265625,285.02557373046875,1.0,0.5408289432525635,1.0,1.0,0.0,1.0,-2.822751045227051,2.822744846343994,6.195220976223936e-06,2.081931829452514,0.8525737524032593,0.8525737524032593,0.0,140.956298828125,160.0,44344.7265625,-0.0,1963.374755859375,1.0,280.6396789550781,283.72637939453125,293.4162902832031,296.232666015625,293.1499938964844,293.1499938964844,280.95001220703125,36119.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057539701461792,1.0,0.0,0.0,3.429565668106079,3.4295876026153564,7.848227028262045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.14501953125,0.0,1302.3179931640625,1895.4371337890625,0.0,3457.157958984375,0.8563061952590942,1.0,0.0,3.0,1.0,0.0
12330180,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.7791262865066528,0.3019229173660278,0.2745925486087799,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20416259765625,0.8591437935829163,0.4091786444187164,0.3901103734970093,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041320800781,0.8451365828514099,0.3886512517929077,0.2738659679889679,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.8242248296737671,0.3583503365516662,0.3422683179378509,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037048339844,0.7208144068717957,0.2360095530748367,1.076612949371338,285.20416259765625,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1166687011719,285.2052307128906,1.0,0.5463844537734985,1.0,1.0,0.0,1.0,-2.830283641815185,2.830277442932129,6.228630354598863e-06,2.0876305103302,0.8574406504631042,0.8574406504631042,0.0,148.4099578857422,148.0,43026.36328125,-0.0,2011.4986572265625,1.0,280.939697265625,283.9288635253906,293.3800964355469,296.118896484375,293.1499938964844,293.1499938964844,281.25,35782.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962047100067139,1.0,0.0,0.0,3.437061786651612,3.4370837211608887,7.882572390371934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.98583984375,0.0,1307.38232421875,1895.4371337890625,0.0,3368.181396484375,0.8576978445053101,1.0,0.0,3.0,1.0,0.0
12330240,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.7791262865066528,0.3019229173660278,0.2745925486087799,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20416259765625,0.8591437935829163,0.4091786444187164,0.3901103734970093,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041320800781,0.8451365828514099,0.3886512517929077,0.2738659679889679,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.8242248296737671,0.3583503365516662,0.3422683179378509,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037048339844,0.7208144068717957,0.2360095530748367,1.076612949371338,285.20416259765625,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1166687011719,285.2052307128906,1.0,0.5463844537734985,1.0,1.0,0.0,1.0,-2.830283641815185,2.830277442932129,6.228630354598863e-06,2.0876305103302,0.8574406504631042,0.8574406504631042,0.0,148.4099578857422,148.0,43026.36328125,-0.0,2011.4986572265625,1.0,280.939697265625,283.9288635253906,293.3800964355469,296.118896484375,293.1499938964844,293.1499938964844,281.25,35782.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962047100067139,1.0,0.0,0.0,3.437061786651612,3.4370837211608887,7.882572390371934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.98583984375,0.0,1307.38232421875,1895.4371337890625,0.0,3368.181396484375,0.8576978445053101,1.0,0.0,3.0,1.0,0.0
12330300,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32720947265625,0.7784635424613953,0.3020433485507965,0.2747050821781158,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287658691406,0.8583254814147949,0.4091720581054687,0.3901140391826629,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.844391942024231,0.3886994123458862,0.2739042341709137,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3281555175781,0.8235650658607483,0.3584579229354858,0.3423836827278137,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254699707031,0.7204389572143555,0.2362856268882751,1.077963948249817,285.328857421875,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1216125488281,285.3372802734375,1.0,0.5467213988304138,1.0,1.0,0.0,1.0,-2.832235097885132,2.832228660583496,6.237425168365007e-06,2.0891664028167725,0.8611619472503662,0.8611619472503662,0.0,149.06520080566406,148.0,41886.8359375,-0.0,2017.8427734375,1.0,281.19268798828125,284.0794372558594,293.3363647460937,295.9623107910156,293.1499938964844,293.1499938964844,281.25,35612.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891607522964478,1.0,0.0,0.0,3.445007085800171,3.445029020309448,7.919057907201932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.189453125,0.0,1314.1048583984375,1895.4371337890625,0.0,3302.358154296875,0.8593640923500061,1.0,0.0,3.0,1.0,0.0
12330360,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3703308105469,0.7801615595817566,0.3022163510322571,0.2748273611068725,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37042236328125,0.8600075840950012,0.4092086553573608,0.3901143968105316,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37042236328125,0.8460367321968079,0.3887954354286194,0.2739469707012176,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3703918457031,0.8251668810844421,0.3586017787456512,0.3424841463565826,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37017822265625,0.7220274209976196,0.2365822345018386,1.0791136026382446,285.3704528808594,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.1264953613281,285.370849609375,1.0,0.5461158752441406,1.0,1.0,0.0,1.0,-2.833936929702759,2.833930730819702,6.245077202038374e-06,2.090494632720948,0.8644306659698486,0.8644306659698486,0.0,147.93605041503906,136.0,41661.48828125,-0.0,2015.166015625,1.0,281.23992919921875,284.119140625,293.3351135253906,295.99365234375,293.1499938964844,293.1499938964844,281.54998779296875,35475.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861260414123535,1.0,0.0,0.0,3.45613956451416,3.4561617374420166,7.970322144501552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.224609375,0.0,1324.28076171875,1895.4371337890625,0.0,3273.9609375,0.8616897463798523,1.0,0.0,3.0,1.0,0.0
