time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330420,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52557373046875,0.7878463268280029,0.3025632202625274,0.2749194800853729,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256042480469,0.8680134415626526,0.409272164106369,0.3899483978748321,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256042480469,0.8537499904632568,0.3889797031879425,0.2739072740077972,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256042480469,0.8324888348579407,0.3588748574256897,0.3425179719924927,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.7287115454673767,0.2371523231267929,1.0806305408477783,285.5256042480469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.13507080078125,285.525634765625,1.0,0.5427781939506531,1.0,1.0,0.0,1.0,-2.835665464401245,2.8356592655181885,6.25302163825836e-06,2.091923475265503,0.8734135627746582,0.8734135627746582,0.0,142.52536010742188,124.0,40263.58984375,-0.0,1991.82568359375,1.0,281.54010009765625,284.2998352050781,293.28240966796875,295.8580017089844,293.1499938964844,293.1499938964844,281.8500061035156,35204.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754130601882935,1.0,0.0,0.0,3.485438346862793,3.4854605197906494,8.10602784895309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.65478515625,0.0,1351.9898681640625,1895.4371337890625,0.0,3173.580322265625,0.8679932355880737,1.0,0.0,3.0,1.0,0.0
12330480,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52557373046875,0.7878463268280029,0.3025632202625274,0.2749194800853729,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256042480469,0.8680134415626526,0.409272164106369,0.3899483978748321,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256042480469,0.8537499904632568,0.3889797031879425,0.2739072740077972,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256042480469,0.8324888348579407,0.3588748574256897,0.3425179719924927,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.7287115454673767,0.2371523231267929,1.0806305408477783,285.5256042480469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.13507080078125,285.525634765625,1.0,0.5427781939506531,1.0,1.0,0.0,1.0,-2.835665464401245,2.8356592655181885,6.25302163825836e-06,2.091923475265503,0.8734135627746582,0.8734135627746582,0.0,142.52536010742188,124.0,40263.58984375,-0.0,1991.82568359375,1.0,281.54010009765625,284.2998352050781,293.28240966796875,295.8580017089844,293.1499938964844,293.1499938964844,281.8500061035156,35204.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754130601882935,1.0,0.0,0.0,3.485438346862793,3.4854605197906494,8.10602784895309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.65478515625,0.0,1351.9898681640625,1895.4371337890625,0.0,3173.580322265625,0.8679932355880737,1.0,0.0,3.0,1.0,0.0
12330540,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732482910156,0.8003501892089844,0.3029704391956329,0.2749619483947754,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732482910156,0.8813570141792297,0.4093857407569885,0.3897182047367096,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732482910156,0.8666247725486755,0.3892179727554321,0.2738232910633087,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732482910156,0.8445101976394653,0.359186589717865,0.3424770534038543,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732482910156,0.7393137216567993,0.2377415299415588,1.0817029476165771,285.6732482910156,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1427307128906,285.6729736328125,1.0,0.537635326385498,1.0,1.0,0.0,1.0,-2.8365793228149414,2.8365731239318848,6.257405857468257e-06,2.0927655696868896,0.8843162059783936,0.8843162059783936,0.0,134.35110473632812,112.0,38837.38671875,-0.0,1953.771728515625,1.0,281.8404235839844,284.4739990234375,293.2225952148437,295.71343994140625,293.1499938964844,293.1499938964844,282.1499938964844,34966.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640148639678955,1.0,0.0,0.0,3.523634672164917,3.523657321929932,8.284666819236008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.37451171875,0.0,1389.6099853515625,1895.4371337890625,0.0,3066.664306640625,0.8763220310211182,1.0,0.0,3.0,1.0,0.0
12330600,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732482910156,0.8003501892089844,0.3029704391956329,0.2749619483947754,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732482910156,0.8813570141792297,0.4093857407569885,0.3897182047367096,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732482910156,0.8666247725486755,0.3892179727554321,0.2738232910633087,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732482910156,0.8445101976394653,0.359186589717865,0.3424770534038543,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732482910156,0.7393137216567993,0.2377415299415588,1.0817029476165771,285.6732482910156,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1427307128906,285.6729736328125,1.0,0.537635326385498,1.0,1.0,0.0,1.0,-2.8365793228149414,2.8365731239318848,6.257405857468257e-06,2.0927655696868896,0.8843162059783936,0.8843162059783936,0.0,134.35110473632812,112.0,38837.38671875,-0.0,1953.771728515625,1.0,281.8404235839844,284.4739990234375,293.2225952148437,295.71343994140625,293.1499938964844,293.1499938964844,282.1499938964844,34966.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640148639678955,1.0,0.0,0.0,3.523634672164917,3.523657321929932,8.284666819236008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.37451171875,0.0,1389.6099853515625,1895.4371337890625,0.0,3066.664306640625,0.8763220310211182,1.0,0.0,3.0,1.0,0.0
12330660,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8166768550872803,0.3034368455410003,0.2749983966350555,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8996888995170593,0.409555047750473,0.3894768953323364,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8844953775405884,0.389514148235321,0.2737329006195068,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8612368702888489,0.3595423102378845,0.3424141108989715,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.7538837790489197,0.2383557260036468,1.0825862884521484,285.8155212402344,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.14971923828125,285.81500244140625,1.0,0.5314398407936096,1.0,1.0,0.0,1.0,-2.8372106552124023,2.8372044563293457,6.260589543671813e-06,2.0934197902679443,0.8970824480056763,0.8970824480056763,0.0,124.58140563964844,100.0,37382.36328125,-0.0,1907.523193359375,1.0,282.1408386230469,284.64361572265625,293.1562805175781,295.56060791015625,293.1499938964844,293.1499938964844,282.45001220703125,34764.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518975377082825,1.0,0.0,0.0,3.5693814754486084,3.569404602050781,8.501180559505883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.51220703125,0.0,1436.2730712890625,1895.4371337890625,0.0,2953.046630859375,0.8863847255706787,1.0,0.0,3.0,1.0,0.0
12330720,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8166768550872803,0.3034368455410003,0.2749983966350555,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8996888995170593,0.409555047750473,0.3894768953323364,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8844953775405884,0.389514148235321,0.2737329006195068,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8612368702888489,0.3595423102378845,0.3424141108989715,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.7538837790489197,0.2383557260036468,1.0825862884521484,285.8155212402344,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.14971923828125,285.81500244140625,1.0,0.5314398407936096,1.0,1.0,0.0,1.0,-2.8372106552124023,2.8372044563293457,6.260589543671813e-06,2.0934197902679443,0.8970824480056763,0.8970824480056763,0.0,124.58140563964844,100.0,37382.36328125,-0.0,1907.523193359375,1.0,282.1408386230469,284.64361572265625,293.1562805175781,295.56060791015625,293.1499938964844,293.1499938964844,282.45001220703125,34764.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518975377082825,1.0,0.0,0.0,3.5693814754486084,3.569404602050781,8.501180559505883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.51220703125,0.0,1436.2730712890625,1895.4371337890625,0.0,2953.046630859375,0.8863847255706787,1.0,0.0,3.0,1.0,0.0
12330780,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543151855469,0.8363537192344666,0.3039612174034118,0.2750523090362549,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542236328125,0.925184965133667,0.4097830653190613,0.389253705739975,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542541503906,0.9079713821411132,0.3898698389530182,0.273656815290451,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542541503906,0.8835275173187256,0.3599444031715393,0.3423577547073364,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.7733300924301147,0.23899607360363,1.0834133625030518,285.9542236328125,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.15606689453125,285.9535217285156,1.0,0.5246256589889526,1.0,1.0,0.0,1.0,-2.8378422260284424,2.8378360271453857,6.263821887841914e-06,2.0940968990325928,0.91167813539505,0.91167813539505,0.0,113.89125061035156,88.0,35895.8125,-0.0,1856.7998046875,1.0,282.4412841796875,284.81036376953125,293.0838317871094,295.3997497558594,293.1499938964844,293.1499938964844,282.1499938964844,34598.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389807343482971,1.0,0.0,0.0,3.621317863464356,3.6213412284851074,8.750373012844648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.65478515625,0.0,1491.085205078125,1895.4371337890625,0.0,2832.193603515625,0.8978840708732605,1.0,0.0,3.0,1.0,0.0
12330840,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543151855469,0.8363537192344666,0.3039612174034118,0.2750523090362549,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542236328125,0.925184965133667,0.4097830653190613,0.389253705739975,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542541503906,0.9079713821411132,0.3898698389530182,0.273656815290451,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542541503906,0.8835275173187256,0.3599444031715393,0.3423577547073364,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.7733300924301147,0.23899607360363,1.0834133625030518,285.9542236328125,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.15606689453125,285.9535217285156,1.0,0.5246256589889526,1.0,1.0,0.0,1.0,-2.8378422260284424,2.8378360271453857,6.263821887841914e-06,2.0940968990325928,0.91167813539505,0.91167813539505,0.0,113.89125061035156,88.0,35895.8125,-0.0,1856.7998046875,1.0,282.4412841796875,284.81036376953125,293.0838317871094,295.3997497558594,293.1499938964844,293.1499938964844,282.1499938964844,34598.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389807343482971,1.0,0.0,0.0,3.621317863464356,3.6213412284851074,8.750373012844648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.65478515625,0.0,1491.085205078125,1895.4371337890625,0.0,2832.193603515625,0.8978840708732605,1.0,0.0,3.0,1.0,0.0
12330900,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80731201171875,0.8476272225379944,0.303736537694931,0.2749253809452057,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8052978515625,0.9404115080833436,0.409460037946701,0.3889999389648437,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056030273437,0.9226165413856506,0.389564037322998,0.2735004425048828,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060913085937,0.8964396715164185,0.3597562611103058,0.3422024548053741,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095092773437,0.784669041633606,0.2390438467264175,1.0834050178527832,285.8051452636719,284.95001220703125,294.8572692871094,290.098388671875,294.8590393066406,297.1563720703125,285.7937316894531,1.0,0.5210146903991699,1.0,1.0,0.0,1.0,-2.8370070457458496,2.837000846862793,6.260509962885408e-06,2.093657970428467,0.9159587025642396,0.9159587025642396,0.0,108.5223617553711,88.0,36865.78515625,-0.0,1829.5050048828125,1.0,282.1989440917969,284.6369323730469,293.1370544433594,295.595947265625,293.1499938964844,293.1499938964844,282.1499938964844,34679.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474487662315369,1.0,0.0,0.0,3.6459481716156006,3.645972013473511,8.869808993949846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.3486328125,0.0,1518.79296875,1895.4371337890625,0.0,2911.38134765625,0.9034072756767272,1.0,0.0,3.0,1.0,0.0
12330960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.725341796875,0.8584149479866028,0.302955687046051,0.2742564678192138,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7246398925781,0.9543188214302064,0.4086081981658935,0.3882237076759338,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247619628906,0.936824381351471,0.3886976838111877,0.27292400598526,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72491455078125,0.9089365601539612,0.3590856790542602,0.3415791690349579,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7954954504966736,0.2387235313653946,1.081810474395752,285.7245788574219,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.15283203125,285.7203674316406,1.0,0.5170857906341553,1.0,1.0,0.0,1.0,-2.8319201469421387,2.831913948059082,6.2384374359680805e-06,2.090074300765991,0.9202722311019896,0.9202722311019896,0.0,103.59466552734376,76.0,36841.4296875,-0.0,1797.7410888671875,1.0,282.1576843261719,284.5648193359375,293.1134338378906,295.5517578125,293.1499938964844,293.1499938964844,281.8500061035156,34782.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853920042514801,1.0,0.0,0.0,3.667728185653688,3.667752265930176,8.976098229140916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.15234375,0.0,1543.8292236328125,1895.4371337890625,0.0,2971.99951171875,0.90838360786438,1.0,0.0,3.0,1.0,0.0
12331020,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664001464844,0.8812264204025269,0.3004370331764221,0.2719519734382629,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656066894531,0.9799008965492249,0.4059018790721893,0.3856440484523773,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657287597656,0.9644628763198853,0.3859521150588989,0.2709913849830627,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.9374068975448608,0.3568075299263,0.3393805027008056,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671936035156,0.8171365857124329,0.2372939735651016,1.0749515295028689,285.4655456542969,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1385192871094,285.4609069824219,1.0,0.5082398653030396,1.0,1.0,0.0,1.0,-2.812854528427124,2.8128483295440674,6.155246410344262e-06,2.076254367828369,0.925137460231781,0.925137460231781,0.0,94.1819839477539,79.0,37664.890625,-0.0,1723.1282958984375,1.0,281.85791015625,284.2952880859375,293.0518798828125,295.5650329589844,293.1499938964844,293.1499938964844,281.54998779296875,35066.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715876340866089,1.0,0.0,0.0,3.703391790390015,3.703416109085083,9.151507356364164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.74951171875,0.0,1586.29833984375,1895.4371337890625,0.0,3137.702880859375,0.9165698289871216,1.0,0.0,3.0,1.0,0.0
12331080,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664001464844,0.8812264204025269,0.3004370331764221,0.2719519734382629,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656066894531,0.9799008965492249,0.4059018790721893,0.3856440484523773,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657287597656,0.9644628763198853,0.3859521150588989,0.2709913849830627,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.9374068975448608,0.3568075299263,0.3393805027008056,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671936035156,0.8171365857124329,0.2372939735651016,1.0749515295028689,285.4655456542969,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1385192871094,285.4609069824219,1.0,0.5082398653030396,1.0,1.0,0.0,1.0,-2.812854528427124,2.8128483295440674,6.155246410344262e-06,2.076254367828369,0.925137460231781,0.925137460231781,0.0,94.1819839477539,79.0,37664.890625,-0.0,1723.1282958984375,1.0,281.85791015625,284.2952880859375,293.0518798828125,295.5650329589844,293.1499938964844,293.1499938964844,281.54998779296875,35066.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715876340866089,1.0,0.0,0.0,3.703391790390015,3.703416109085083,9.151507356364164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.74951171875,0.0,1586.29833984375,1895.4371337890625,0.0,3137.702880859375,0.9165698289871216,1.0,0.0,3.0,1.0,0.0
12331140,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20269775390625,0.8868821263313293,0.2971487939357757,0.2690619826316833,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.201904296875,0.9858188629150392,0.4023129343986511,0.3823525011539459,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.9709783792495728,0.3823521733283996,0.2685456275939941,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20220947265625,0.9449195861816406,0.3536863923072815,0.3365187048912048,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035217285156,0.8224088549613953,0.2350917905569076,1.0654016733169556,285.20184326171875,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.11834716796875,285.1971740722656,1.0,0.5027655959129333,1.0,1.0,0.0,1.0,-2.7875757217407227,2.787569761276245,6.045438567525707e-06,2.057753562927246,0.926441490650177,0.926441490650177,0.0,90.68489074707033,82.0,38356.66015625,-0.0,1668.3953857421875,1.0,281.55767822265625,284.02374267578125,292.9559631347656,295.5179443359375,293.1499938964844,293.1499938964844,281.25,35388.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858855962753296,1.0,0.0,0.0,3.727102279663086,3.727126836776733,9.269064094041824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.912109375,0.0,1615.979736328125,1895.4371337890625,0.0,3271.7099609375,0.9221040606498718,1.0,0.0,3.0,1.0,0.0
12331200,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20269775390625,0.8868821263313293,0.2971487939357757,0.2690619826316833,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.201904296875,0.9858188629150392,0.4023129343986511,0.3823525011539459,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.9709783792495728,0.3823521733283996,0.2685456275939941,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20220947265625,0.9449195861816406,0.3536863923072815,0.3365187048912048,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035217285156,0.8224088549613953,0.2350917905569076,1.0654016733169556,285.20184326171875,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.11834716796875,285.1971740722656,1.0,0.5027655959129333,1.0,1.0,0.0,1.0,-2.7875757217407227,2.787569761276245,6.045438567525707e-06,2.057753562927246,0.926441490650177,0.926441490650177,0.0,90.68489074707033,82.0,38356.66015625,-0.0,1668.3953857421875,1.0,281.55767822265625,284.02374267578125,292.9559631347656,295.5179443359375,293.1499938964844,293.1499938964844,281.25,35388.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858855962753296,1.0,0.0,0.0,3.727102279663086,3.727126836776733,9.269064094041824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.912109375,0.0,1615.979736328125,1895.4371337890625,0.0,3271.7099609375,0.9221040606498718,1.0,0.0,3.0,1.0,0.0
12331260,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.8803117871284485,0.2933879792690277,0.265827864408493,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.9802783131599426,0.398151159286499,0.3786011636257171,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9645673036575316,0.3782115280628204,0.2657828629016876,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9379097819328308,0.3500083386898041,0.3332151174545288,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8171126246452332,0.2323489189147949,1.0538560152053833,284.93707275390625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0953369140625,284.932373046875,1.0,0.4986949563026428,1.0,1.0,0.0,1.0,-2.758021831512451,2.7580158710479736,5.918243004998658e-06,2.0360894203186035,0.924204170703888,0.924204170703888,0.0,90.55458068847656,85.0,38930.7890625,-0.0,1624.1822509765625,1.0,281.257568359375,283.7528076171875,292.855224609375,295.4531555175781,293.1499938964844,293.1499938964844,280.95001220703125,35730.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971486687660217,1.0,0.0,0.0,3.73816180229187,3.7381865978240967,9.324154461864964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.66650390625,0.0,1631.415771484375,1895.4371337890625,0.0,3376.990966796875,0.9248114228248596,1.0,0.0,3.0,1.0,0.0
12331320,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.8803117871284485,0.2933879792690277,0.265827864408493,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.9802783131599426,0.398151159286499,0.3786011636257171,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9645673036575316,0.3782115280628204,0.2657828629016876,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9379097819328308,0.3500083386898041,0.3332151174545288,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8171126246452332,0.2323489189147949,1.0538560152053833,284.93707275390625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0953369140625,284.932373046875,1.0,0.4986949563026428,1.0,1.0,0.0,1.0,-2.758021831512451,2.7580158710479736,5.918243004998658e-06,2.0360894203186035,0.924204170703888,0.924204170703888,0.0,90.55458068847656,85.0,38930.7890625,-0.0,1624.1822509765625,1.0,281.257568359375,283.7528076171875,292.855224609375,295.4531555175781,293.1499938964844,293.1499938964844,280.95001220703125,35730.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971486687660217,1.0,0.0,0.0,3.73816180229187,3.7381865978240967,9.324154461864964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.66650390625,0.0,1631.415771484375,1895.4371337890625,0.0,3376.990966796875,0.9248114228248596,1.0,0.0,3.0,1.0,0.0
12331380,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.8679683804512024,0.2893044948577881,0.2623436748981476,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725769042969,0.9682171940803528,0.3935836553573608,0.3745051026344299,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.9510419964790344,0.3736900389194488,0.2627840638160705,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728820800781,0.923594057559967,0.3459354043006897,0.3295772671699524,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.80622798204422,0.2292241305112838,1.040773868560791,284.6725158691406,284.95001220703125,294.4169006347656,289.7222595214844,294.4190979003906,297.0714111328125,284.6678466796875,1.0,0.4952914118766784,1.0,1.0,0.0,1.0,-2.7252211570739746,2.725215435028076,5.7785950957622845e-06,2.012014627456665,0.918438196182251,0.918438196182251,0.0,92.09656524658205,88.0,39394.64453125,-0.0,1583.9376220703125,1.0,280.95751953125,283.48370361328125,292.7557067871094,295.38214111328125,293.1499938964844,293.1499938964844,280.6499938964844,36089.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064653515815736,1.0,0.0,0.0,3.7359328269958496,3.735957622528076,9.313038731306732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.51904296875,0.0,1631.57958984375,1895.4371337890625,0.0,3463.772216796875,0.9245474934577942,1.0,0.0,3.0,1.0,0.0
12331440,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.8679683804512024,0.2893044948577881,0.2623436748981476,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725769042969,0.9682171940803528,0.3935836553573608,0.3745051026344299,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.9510419964790344,0.3736900389194488,0.2627840638160705,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728820800781,0.923594057559967,0.3459354043006897,0.3295772671699524,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.80622798204422,0.2292241305112838,1.040773868560791,284.6725158691406,284.95001220703125,294.4169006347656,289.7222595214844,294.4190979003906,297.0714111328125,284.6678466796875,1.0,0.4952914118766784,1.0,1.0,0.0,1.0,-2.7252211570739746,2.725215435028076,5.7785950957622845e-06,2.012014627456665,0.918438196182251,0.918438196182251,0.0,92.09656524658205,88.0,39394.64453125,-0.0,1583.9376220703125,1.0,280.95751953125,283.48370361328125,292.7557067871094,295.38214111328125,293.1499938964844,293.1499938964844,280.6499938964844,36089.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064653515815736,1.0,0.0,0.0,3.7359328269958496,3.735957622528076,9.313038731306732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.51904296875,0.0,1631.57958984375,1895.4371337890625,0.0,3463.772216796875,0.9245474934577942,1.0,0.0,3.0,1.0,0.0
12331500,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4977111816406,0.8610842823982239,0.2871892750263214,0.260563313961029,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.49530029296875,0.96076238155365,0.3911981880664825,0.37238609790802,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4956359863281,0.9428997039794922,0.3713358640670776,0.261240690946579,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4962158203125,0.9154710173606871,0.3437994122505188,0.3276865184307098,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.50018310546875,0.7996878027915955,0.2275658398866653,1.0338687896728516,284.4951171875,284.95001220703125,294.3638000488281,289.67633056640625,294.36602783203125,297.0596618652344,284.48193359375,1.0,0.4937160611152649,1.0,1.0,0.0,1.0,-2.708113193511963,2.7081074714660645,5.7064030443143565e-06,1.999449253082276,0.9136871099472046,0.9136871099472046,0.0,93.18212127685548,88.0,40071.5546875,-0.0,1564.5792236328125,1.0,280.6990661621094,283.2882995605469,292.7305603027344,295.4455261230469,293.1499938964844,293.1499938964844,280.6499938964844,36289.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912909746170044,1.0,0.0,0.0,3.7297682762146,3.729793071746826,9.28232964270137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.3525390625,0.0,1625.9505615234375,1895.4371337890625,0.0,3523.587646484375,0.9232632517814636,1.0,0.0,3.0,1.0,0.0
12331560,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4102783203125,0.8536455631256104,0.2849825918674469,0.2586649656295776,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.40948486328125,0.9521604180336,0.3887073099613189,0.3701357841491699,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4096069335937,0.933716595172882,0.3688782751560211,0.2595972716808319,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4097900390625,0.906887948513031,0.3415639102458954,0.3256755471229553,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4110717773437,0.7925003170967102,0.225822314620018,1.0265214443206787,284.409423828125,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0477294921875,284.40484619140625,1.0,0.4921555817127228,1.0,1.0,0.0,1.0,-2.6899101734161377,2.68990445137024,5.630082796415081e-06,1.9860762357711792,0.9091746807098388,0.9091746807098388,0.0,94.49864959716795,91.0,39754.015625,-0.0,1544.9522705078125,1.0,280.6575012207031,283.21759033203125,292.6567687988281,295.3056945800781,293.1499938964844,293.1499938964844,280.3500061035156,36473.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144946336746216,1.0,0.0,0.0,3.71955156326294,3.719576358795166,9.231546869159502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.08544921875,0.0,1615.5418701171875,1895.4371337890625,0.0,3538.267578125,0.92112797498703,1.0,0.0,3.0,1.0,0.0
12331620,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1505126953125,0.839263916015625,0.2804783284664154,0.2548276782035827,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.14971923828125,0.9340807199478148,0.3835853934288025,0.3655391931533813,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1498413085937,0.9153676629066468,0.3638361394405365,0.2562534809112549,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1500244140625,0.8910491466522217,0.3369573056697845,0.3215563297271728,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1513061523437,0.778229296207428,0.2222144603729248,1.0113590955734253,284.1496887207031,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02496337890625,284.14520263671875,1.0,0.4890902638435364,1.0,1.0,0.0,1.0,-2.652592658996582,2.6525871753692627,5.475210855365731e-06,1.9586447477340696,0.8964706063270569,0.8964706063270569,0.0,97.32759857177734,94.0,40010.6796875,-0.0,1506.0064697265625,1.0,280.3577880859375,282.95623779296875,292.55694580078125,295.2226257324219,293.1499938964844,293.1499938964844,280.6499938964844,36890.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214798212051392,1.0,0.0,0.0,3.6877496242523193,3.687774181365967,9.074363447325596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.80126953125,0.0,1582.3038330078125,1895.4371337890625,0.0,3602.80859375,0.9142871499061584,1.0,0.0,3.0,1.0,0.0
12331680,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1505126953125,0.839263916015625,0.2804783284664154,0.2548276782035827,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.14971923828125,0.9340807199478148,0.3835853934288025,0.3655391931533813,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1498413085937,0.9153676629066468,0.3638361394405365,0.2562534809112549,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1500244140625,0.8910491466522217,0.3369573056697845,0.3215563297271728,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1513061523437,0.778229296207428,0.2222144603729248,1.0113590955734253,284.1496887207031,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02496337890625,284.14520263671875,1.0,0.4890902638435364,1.0,1.0,0.0,1.0,-2.652592658996582,2.6525871753692627,5.475210855365731e-06,1.9586447477340696,0.8964706063270569,0.8964706063270569,0.0,97.32759857177734,94.0,40010.6796875,-0.0,1506.0064697265625,1.0,280.3577880859375,282.95623779296875,292.55694580078125,295.2226257324219,293.1499938964844,293.1499938964844,280.6499938964844,36890.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214798212051392,1.0,0.0,0.0,3.6877496242523193,3.687774181365967,9.074363447325596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.80126953125,0.0,1582.3038330078125,1895.4371337890625,0.0,3602.80859375,0.9142871499061584,1.0,0.0,3.0,1.0,0.0
12331740,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2782592773437,0.8286448121070862,0.277338296175003,0.2517080903053283,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2782287597656,0.9198849201202391,0.3796800076961517,0.3615765571594238,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2782287597656,0.9022846221923828,0.3601295948028564,0.2534403204917907,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2782287597656,0.8790601491928101,0.3334302902221679,0.3179885745048523,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2782592773437,0.7673038840293884,0.2193620055913925,0.9978876709938048,284.2782287597656,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.01226806640625,284.2777099609375,1.0,0.4863344132900238,1.0,1.0,0.0,1.0,-2.6202189922332764,2.620213508605957,5.3424355428433046e-06,1.934747695922852,0.8873257637023926,0.8873257637023926,0.0,99.50432586669922,97.0,37960.09375,-0.0,1471.7279052734375,1.0,280.642333984375,283.12603759765625,292.3634033203125,294.836181640625,293.1499938964844,293.1499938964844,280.95001220703125,36992.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020609855651855,1.0,0.0,0.0,3.651083469390869,3.6511075496673584,8.89481270860415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.78662109375,0.0,1541.8031005859375,1895.4371337890625,0.0,3422.7880859375,0.9061790704727172,1.0,0.0,3.0,1.0,0.0
12331800,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2782592773437,0.8286448121070862,0.277338296175003,0.2517080903053283,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2782287597656,0.9198849201202391,0.3796800076961517,0.3615765571594238,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2782287597656,0.9022846221923828,0.3601295948028564,0.2534403204917907,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2782287597656,0.8790601491928101,0.3334302902221679,0.3179885745048523,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2782592773437,0.7673038840293884,0.2193620055913925,0.9978876709938048,284.2782287597656,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.01226806640625,284.2777099609375,1.0,0.4863344132900238,1.0,1.0,0.0,1.0,-2.6202189922332764,2.620213508605957,5.3424355428433046e-06,1.934747695922852,0.8873257637023926,0.8873257637023926,0.0,99.50432586669922,97.0,37960.09375,-0.0,1471.7279052734375,1.0,280.642333984375,283.12603759765625,292.3634033203125,294.836181640625,293.1499938964844,293.1499938964844,280.95001220703125,36992.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020609855651855,1.0,0.0,0.0,3.651083469390869,3.6511075496673584,8.89481270860415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.78662109375,0.0,1541.8031005859375,1895.4371337890625,0.0,3422.7880859375,0.9061790704727172,1.0,0.0,3.0,1.0,0.0
12331860,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.43798828125,0.8225622773170471,0.2754644751548767,0.2498820126056671,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4380798339844,0.9116023182868958,0.3770546615123749,0.358937531709671,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.43804931640625,0.8950213193893433,0.3577250242233276,0.2516456544399261,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43804931640625,0.8719878792762756,0.3310845792293548,0.3156265914440155,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378967285156,0.760832667350769,0.2174738496541977,0.988855481147766,284.4380798339844,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0107421875,284.4381408691406,1.0,0.4844713509082794,1.0,1.0,0.0,1.0,-2.5990004539489746,2.5989952087402344,5.2565019359462894e-06,1.919183373451233,0.8780732750892639,0.8780732750892639,0.0,100.77313232421876,100.0,35989.2109375,-0.0,1448.945068359375,1.0,280.9416198730469,283.3216247558594,292.2436828613281,294.5745544433594,293.1499938964844,293.1499938964844,281.25,37072.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789161443710327,1.0,0.0,0.0,3.611215591430664,3.611239433288574,8.701620686224487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.4541015625,0.0,1498.3828125,1895.4371337890625,0.0,3206.422119140625,0.8973475694656372,1.0,0.0,3.0,1.0,0.0
12331920,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.43798828125,0.8225622773170471,0.2754644751548767,0.2498820126056671,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4380798339844,0.9116023182868958,0.3770546615123749,0.358937531709671,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.43804931640625,0.8950213193893433,0.3577250242233276,0.2516456544399261,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43804931640625,0.8719878792762756,0.3310845792293548,0.3156265914440155,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378967285156,0.760832667350769,0.2174738496541977,0.988855481147766,284.4380798339844,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0107421875,284.4381408691406,1.0,0.4844713509082794,1.0,1.0,0.0,1.0,-2.5990004539489746,2.5989952087402344,5.2565019359462894e-06,1.919183373451233,0.8780732750892639,0.8780732750892639,0.0,100.77313232421876,100.0,35989.2109375,-0.0,1448.945068359375,1.0,280.9416198730469,283.3216247558594,292.2436828613281,294.5745544433594,293.1499938964844,293.1499938964844,281.25,37072.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789161443710327,1.0,0.0,0.0,3.611215591430664,3.611239433288574,8.701620686224487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.4541015625,0.0,1498.3828125,1895.4371337890625,0.0,3206.422119140625,0.8973475694656372,1.0,0.0,3.0,1.0,0.0
12331980,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6044006347656,0.8176892995834351,0.2741655111312866,0.2486799508333206,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6045227050781,0.9051567316055298,0.3750865161418915,0.3570261895656585,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6044921875,0.8891386985778809,0.3559427261352539,0.2503690421581268,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6044616699219,0.8663128018379211,0.3293480575084686,0.3139421045780182,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.604248046875,0.7557809948921204,0.216155856847763,0.9827326536178588,284.6045227050781,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0150756835937,284.6048889160156,1.0,0.4834778308868408,1.0,1.0,0.0,1.0,-2.584341764450073,2.584336519241333,5.197736300033284e-06,1.908527374267578,0.8692119121551514,0.8692119121551514,0.0,102.0372314453125,103.0,34093.80859375,-0.0,1435.0941162109375,1.0,281.24127197265625,283.5216979980469,292.14801025390625,294.3572082519531,293.1499938964844,293.1499938964844,281.54998779296875,37112.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567630052566528,1.0,0.0,0.0,3.56970477104187,3.569728136062622,8.502720447722822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.62060546875,0.0,1453.800048828125,1895.4371337890625,0.0,2998.650146484375,0.8881348371505737,1.0,0.0,3.0,1.0,0.0
12332040,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6044006347656,0.8176892995834351,0.2741655111312866,0.2486799508333206,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6045227050781,0.9051567316055298,0.3750865161418915,0.3570261895656585,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6044921875,0.8891386985778809,0.3559427261352539,0.2503690421581268,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6044616699219,0.8663128018379211,0.3293480575084686,0.3139421045780182,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.604248046875,0.7557809948921204,0.216155856847763,0.9827326536178588,284.6045227050781,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0150756835937,284.6048889160156,1.0,0.4834778308868408,1.0,1.0,0.0,1.0,-2.584341764450073,2.584336519241333,5.197736300033284e-06,1.908527374267578,0.8692119121551514,0.8692119121551514,0.0,102.0372314453125,103.0,34093.80859375,-0.0,1435.0941162109375,1.0,281.24127197265625,283.5216979980469,292.14801025390625,294.3572082519531,293.1499938964844,293.1499938964844,281.54998779296875,37112.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567630052566528,1.0,0.0,0.0,3.56970477104187,3.569728136062622,8.502720447722822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.62060546875,0.0,1453.800048828125,1895.4371337890625,0.0,2998.650146484375,0.8881348371505737,1.0,0.0,3.0,1.0,0.0
12332100,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.8151586651802063,0.2736181914806366,0.2481768578290939,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303466796875,0.902000367641449,0.3742281794548034,0.3562021851539612,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300720214844,0.8861141204833984,0.3551661968231201,0.249816745519638,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.8634243011474609,0.3285946249961853,0.3132215738296509,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.7532778382301331,0.2156174778938293,0.9802910089492798,284.7304382324219,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0182189941406,284.739990234375,1.0,0.4832473397254944,1.0,1.0,0.0,1.0,-2.5782835483551025,2.5782783031463623,5.173601039132336e-06,1.90415108203888,0.865425705909729,0.865425705909729,0.0,102.8135757446289,103.0,32710.193359375,-0.0,1430.5225830078125,1.0,281.4962463378906,283.68035888671875,292.0757141113281,294.1566162109375,293.1499938964844,293.1499938964844,281.54998779296875,37111.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437121510505676,1.0,0.0,0.0,3.54837417602539,3.5483973026275635,8.401408422287204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.05126953125,0.0,1431.1009521484375,1895.4371337890625,0.0,2876.416748046875,0.8834308981895447,1.0,0.0,3.0,1.0,0.0
12332160,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735900878906,0.8128186464309692,0.273172914981842,0.2478032112121582,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77374267578125,0.8990984559059143,0.3734766840934753,0.3555155992507934,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.8833203911781311,0.3544982671737671,0.2493694722652435,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.773681640625,0.860755980014801,0.3279390633106231,0.312624841928482,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.7509929537773132,0.2151693850755691,0.9783509969711304,284.77374267578125,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.02215576171875,284.7742614746094,1.0,0.4831880331039428,1.0,1.0,0.0,1.0,-2.573423385620117,2.573418140411377,5.1543138397391886e-06,1.900657534599304,0.8607466220855713,0.8607466220855713,0.0,103.60521697998048,106.0,32246.794921875,-0.0,1427.6077880859375,1.0,281.5409545898437,283.7233581542969,292.0540771484375,294.1498413085937,293.1499938964844,293.1499938964844,281.8500061035156,37127.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355301022529602,1.0,0.0,0.0,3.5275137424468994,3.527536630630493,8.30291696729546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.154296875,0.0,1409.271728515625,1895.4371337890625,0.0,2799.983154296875,0.8787667155265808,1.0,0.0,3.0,1.0,0.0
12332220,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8076316118240356,0.2723642885684967,0.247124969959259,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8928471207618713,0.3720830380916595,0.3542456328868866,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8773191571235657,0.3532758355140686,0.2485478520393371,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8550620079040527,0.3267287313938141,0.3115299642086029,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7461907863616943,0.2143865078687667,0.9750517010688782,284.9435729980469,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0303955078125,284.9442443847656,1.0,0.4834328293800354,1.0,1.0,0.0,1.0,-2.564814805984497,2.564809799194336,5.12029282617732e-06,1.8944964408874512,0.8526807427406311,0.8526807427406311,0.0,105.5069808959961,109.0,30436.474609375,-0.0,1424.6475830078125,1.0,281.8404846191406,283.92498779296875,291.95721435546875,293.94287109375,293.1499938964844,293.1499938964844,282.1499938964844,37125.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143503069877625,1.0,0.0,0.0,3.485299825668335,3.4853224754333496,8.105384381451586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.2548828125,0.0,1365.57568359375,1895.4371337890625,0.0,2603.3115234375,0.8693972229957581,1.0,0.0,3.0,1.0,0.0
