time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332280,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8076316118240356,0.2723642885684967,0.247124969959259,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8928471207618713,0.3720830380916595,0.3542456328868866,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8773191571235657,0.3532758355140686,0.2485478520393371,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8550620079040527,0.3267287313938141,0.3115299642086029,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7461907863616943,0.2143865078687667,0.9750517010688782,284.9435729980469,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0303955078125,284.9442443847656,1.0,0.4834328293800354,1.0,1.0,0.0,1.0,-2.564814805984497,2.564809799194336,5.12029282617732e-06,1.8944964408874512,0.8526807427406311,0.8526807427406311,0.0,105.5069808959961,109.0,30436.474609375,-0.0,1424.6475830078125,1.0,281.8404846191406,283.92498779296875,291.95721435546875,293.94287109375,293.1499938964844,293.1499938964844,282.1499938964844,37125.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143503069877625,1.0,0.0,0.0,3.485299825668335,3.4853224754333496,8.105384381451586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.2548828125,0.0,1365.57568359375,1895.4371337890625,0.0,2603.3115234375,0.8693972229957581,1.0,0.0,3.0,1.0,0.0
12332340,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.8021145462989807,0.271682471036911,0.2465776950120926,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.8864338397979736,0.3708409070968628,0.353138655424118,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.8712105751037598,0.3522190451622009,0.2478569000959396,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8492850661277771,0.3256545066833496,0.3105836510658264,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.741375744342804,0.2137384414672851,0.9724615216255188,285.113525390625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0389099121094,285.1142883300781,1.0,0.4840737879276275,1.0,1.0,0.0,1.0,-2.557747602462769,2.5577425956726074,5.092497758596437e-06,1.889463901519776,0.8450261950492859,0.8450261950492859,0.0,107.68926239013672,112.0,28656.65234375,-0.0,1424.931396484375,1.0,282.1400451660156,284.12615966796875,291.85797119140625,293.7353820800781,293.1499938964844,293.1499938964844,282.45001220703125,37110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792507529258728,1.0,0.0,0.0,3.443554639816284,3.44357705116272,7.912382784525107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.43994140625,0.0,1323.22509765625,1895.4371337890625,0.0,2403.13037109375,0.8601378798484802,1.0,0.0,3.0,1.0,0.0
12332400,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.8021145462989807,0.271682471036911,0.2465776950120926,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.8864338397979736,0.3708409070968628,0.353138655424118,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.8712105751037598,0.3522190451622009,0.2478569000959396,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8492850661277771,0.3256545066833496,0.3105836510658264,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.741375744342804,0.2137384414672851,0.9724615216255188,285.113525390625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0389099121094,285.1142883300781,1.0,0.4840737879276275,1.0,1.0,0.0,1.0,-2.557747602462769,2.5577425956726074,5.092497758596437e-06,1.889463901519776,0.8450261950492859,0.8450261950492859,0.0,107.68926239013672,112.0,28656.65234375,-0.0,1424.931396484375,1.0,282.1400451660156,284.12615966796875,291.85797119140625,293.7353820800781,293.1499938964844,293.1499938964844,282.45001220703125,37110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792507529258728,1.0,0.0,0.0,3.443554639816284,3.44357705116272,7.912382784525107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.43994140625,0.0,1323.22509765625,1895.4371337890625,0.0,2403.13037109375,0.8601378798484802,1.0,0.0,3.0,1.0,0.0
12332460,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828369140625,0.7965431809425354,0.2711041867733001,0.2461338192224502,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28302001953125,0.880012035369873,0.3697198033332824,0.3521582782268524,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829895019531,0.865130603313446,0.351283848285675,0.2472617775201797,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.8435494303703308,0.3246858417987823,0.3097494840621948,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825927734375,0.7366204857826233,0.2131886929273605,0.9703786969184875,285.28302001953125,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.04736328125,285.2838439941406,1.0,0.4850084185600281,1.0,1.0,0.0,1.0,-2.55181622505188,2.5518112182617188,5.0692569857346825e-06,1.8852543830871584,0.8377960324287415,0.8377960324287415,0.0,110.08206176757812,115.0,26905.77734375,-0.0,1427.60400390625,1.0,282.4396057128906,284.3265075683594,291.7582702636719,293.529052734375,293.1499938964844,293.1499938964844,282.75,37084.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696111798286438,1.0,0.0,0.0,3.402671337127685,3.402693271636963,7.725619752818602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.529296875,0.0,1282.5833740234375,1895.4371337890625,0.0,2197.386474609375,0.8510776162147522,1.0,0.0,3.0,1.0,0.0
12332520,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828369140625,0.7965431809425354,0.2711041867733001,0.2461338192224502,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28302001953125,0.880012035369873,0.3697198033332824,0.3521582782268524,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829895019531,0.865130603313446,0.351283848285675,0.2472617775201797,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.8435494303703308,0.3246858417987823,0.3097494840621948,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825927734375,0.7366204857826233,0.2131886929273605,0.9703786969184875,285.28302001953125,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.04736328125,285.2838439941406,1.0,0.4850084185600281,1.0,1.0,0.0,1.0,-2.55181622505188,2.5518112182617188,5.0692569857346825e-06,1.8852543830871584,0.8377960324287415,0.8377960324287415,0.0,110.08206176757812,115.0,26905.77734375,-0.0,1427.60400390625,1.0,282.4396057128906,284.3265075683594,291.7582702636719,293.529052734375,293.1499938964844,293.1499938964844,282.75,37084.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696111798286438,1.0,0.0,0.0,3.402671337127685,3.402693271636963,7.725619752818602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.529296875,0.0,1282.5833740234375,1895.4371337890625,0.0,2197.386474609375,0.8510776162147522,1.0,0.0,3.0,1.0,0.0
12332580,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516296386719,0.7910553812980652,0.2706173956394195,0.2457786500453949,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45184326171875,0.8737158179283142,0.3687036037445068,0.3512845039367676,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518127441406,0.8591991662979126,0.350452184677124,0.2467445284128189,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4517822265625,0.8379532098770142,0.3238064050674438,0.3090073466300964,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.7319835424423218,0.2127169370651245,0.9686870574951172,285.4518737792969,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0555114746094,285.4527587890625,1.0,0.4861641228199005,1.0,1.0,0.0,1.0,-2.546793937683105,2.5467889308929443,5.04963372804923e-06,1.8816968202590945,0.8310112953186035,0.8310112953186035,0.0,112.62482452392578,118.0,25183.734375,-0.0,1432.0958251953125,1.0,282.7391662597656,284.5258483886719,291.65966796875,293.3254089355469,293.1499938964844,293.1499938964844,283.04998779296875,37049.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454736232757568,1.0,0.0,0.0,3.363006353378296,3.363027811050415,7.546553888460039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.48779296875,0.0,1243.9346923828125,1895.4371337890625,0.0,1986.42138671875,0.842295229434967,1.0,0.0,3.0,1.0,0.0
12332640,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516296386719,0.7910553812980652,0.2706173956394195,0.2457786500453949,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45184326171875,0.8737158179283142,0.3687036037445068,0.3512845039367676,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518127441406,0.8591991662979126,0.350452184677124,0.2467445284128189,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4517822265625,0.8379532098770142,0.3238064050674438,0.3090073466300964,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.7319835424423218,0.2127169370651245,0.9686870574951172,285.4518737792969,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0555114746094,285.4527587890625,1.0,0.4861641228199005,1.0,1.0,0.0,1.0,-2.546793937683105,2.5467889308929443,5.04963372804923e-06,1.8816968202590945,0.8310112953186035,0.8310112953186035,0.0,112.62482452392578,118.0,25183.734375,-0.0,1432.0958251953125,1.0,282.7391662597656,284.5258483886719,291.65966796875,293.3254089355469,293.1499938964844,293.1499938964844,283.04998779296875,37049.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454736232757568,1.0,0.0,0.0,3.363006353378296,3.363027811050415,7.546553888460039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.48779296875,0.0,1243.9346923828125,1895.4371337890625,0.0,1986.42138671875,0.842295229434967,1.0,0.0,3.0,1.0,0.0
12332700,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697631835937,0.7882672548294067,0.2703819870948791,0.2456007152795791,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715637207031,0.8705456852912903,0.3682099282741546,0.3508550226688385,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713195800781,0.8562169671058655,0.350048691034317,0.2464886009693145,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.8351373672485352,0.3233774304389953,0.3086418211460113,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678405761719,0.7296434044837952,0.2124921977519989,0.9678893089294434,285.5716857910156,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0592956542969,285.5810852050781,1.0,0.4868007898330688,1.0,1.0,0.0,1.0,-2.5443592071533203,2.54435396194458,5.040129508415703e-06,1.879969596862793,0.8282119631767273,0.8282119631767273,0.0,113.96955871582033,118.0,23986.24609375,-0.0,1434.751220703125,1.0,282.9900207519531,284.68414306640625,291.5848999023437,293.13671875,293.1499938964844,293.1499938964844,283.04998779296875,37018.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305614948272705,1.0,0.0,0.0,3.34340500831604,3.34342622756958,7.458839377250115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.88916015625,0.0,1225.0528564453125,1895.4371337890625,0.0,1859.77587890625,0.8379930257797241,1.0,0.0,3.0,1.0,0.0
12332760,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6150207519531,0.7857189178466797,0.2702025771141052,0.2454976439476013,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151733398437,0.8676204681396484,0.3677716255187988,0.3505001664161682,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151733398437,0.8534808158874512,0.3497032225131988,0.2462924420833587,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151123046875,0.8325355052947998,0.3229966759681701,0.3083405792713165,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.61480712890625,0.7274790406227112,0.212304338812828,0.9673029780387878,285.6152038574219,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0632629394531,285.61590576171875,1.0,0.4874888658523559,1.0,1.0,0.0,1.0,-2.542506456375122,2.542501449584961,5.032918124925345e-06,1.8786625862121584,0.8246139287948608,0.8246139287948608,0.0,115.27721405029295,121.0,23604.0,-0.0,1438.000732421875,1.0,283.038818359375,284.73260498046875,291.56591796875,293.1333923339844,293.1499938964844,293.1499938964844,283.1499938964844,37010.65234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204875946044922,1.0,0.0,0.0,3.3247647285461426,3.3247859477996826,7.375902555395442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.44921875,0.0,1207.4256591796875,1895.4371337890625,0.0,1776.034912109375,0.8318375945091248,1.0,0.0,3.0,1.0,0.0
12332820,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66455078125,0.7798251509666443,0.2694141268730163,0.2450332045555114,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.861059308052063,0.3665094375610351,0.3495553433895111,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8473029732704163,0.3485886752605438,0.2457045912742614,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645202636719,0.8266603946685791,0.3218854069709778,0.3075264990329742,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645812988281,0.7225268483161926,0.2116828858852386,0.9654791355133056,285.6644897460937,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0680236816406,285.6640625,1.0,0.4888534843921661,1.0,1.0,0.0,1.0,-2.5369412899017334,2.5369362831115723,5.011204848415218e-06,1.8746929168701167,0.8162703514099121,0.8162703514099121,0.0,118.2407455444336,109.0,22706.2265625,-0.0,1443.5565185546875,1.0,283.145751953125,284.80712890625,291.5253601074219,293.0573425292969,293.1499938964844,293.1499938964844,283.1499938964844,36722.5234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072798013687134,1.0,0.0,0.0,3.2649290561676025,3.2649497985839844,7.112803928066569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.396484375,0.0,1150.3089599609375,1895.4371337890625,0.0,1668.6710205078125,0.8170668482780457,1.0,0.0,3.0,1.0,0.0
12332880,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66455078125,0.7798251509666443,0.2694141268730163,0.2450332045555114,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.861059308052063,0.3665094375610351,0.3495553433895111,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8473029732704163,0.3485886752605438,0.2457045912742614,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645202636719,0.8266603946685791,0.3218854069709778,0.3075264990329742,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645812988281,0.7225268483161926,0.2116828858852386,0.9654791355133056,285.6644897460937,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0680236816406,285.6640625,1.0,0.4888534843921661,1.0,1.0,0.0,1.0,-2.5369412899017334,2.5369362831115723,5.011204848415218e-06,1.8746929168701167,0.8162703514099121,0.8162703514099121,0.0,118.2407455444336,109.0,22706.2265625,-0.0,1443.5565185546875,1.0,283.145751953125,284.80712890625,291.5253601074219,293.0573425292969,293.1499938964844,293.1499938964844,283.1499938964844,36722.5234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072798013687134,1.0,0.0,0.0,3.2649290561676025,3.2649497985839844,7.112803928066569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.396484375,0.0,1150.3089599609375,1895.4371337890625,0.0,1668.6710205078125,0.8170668482780457,1.0,0.0,3.0,1.0,0.0
12332940,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527709960937,0.7819697260856628,0.2680709958076477,0.243878498673439,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526184082031,0.8633585572242737,0.3647066354751587,0.3479105234146118,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.65264892578125,0.8495276570320129,0.3469060063362121,0.2445760518312454,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.8287089467048645,0.3202759623527527,0.3060523867607116,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529541015625,0.7243698239326477,0.2106798738241195,0.9610589742660522,285.6526184082031,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0684509277344,285.651611328125,1.0,0.4852851629257202,1.0,1.0,0.0,1.0,-2.5251476764678955,2.5251426696777344,4.965019797964487e-06,1.866104006767273,0.805622935295105,0.805622935295105,0.0,115.88634490966795,97.0,22119.146484375,-0.0,1418.07373046875,1.0,283.1498413085937,284.81201171875,291.4794616699219,292.9949645996094,293.1499938964844,293.1499938964844,283.1499938964844,36202.62109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027759552001953,1.0,0.0,0.0,3.1810572147369385,3.181077003479004,6.7520596758186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.8359375,0.0,1072.671142578125,1895.4371337890625,0.0,1632.7291259765625,0.7976566553115845,1.0,0.0,3.0,1.0,0.0
12333000,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527709960937,0.7819697260856628,0.2680709958076477,0.243878498673439,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526184082031,0.8633585572242737,0.3647066354751587,0.3479105234146118,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.65264892578125,0.8495276570320129,0.3469060063362121,0.2445760518312454,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.8287089467048645,0.3202759623527527,0.3060523867607116,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529541015625,0.7243698239326477,0.2106798738241195,0.9610589742660522,285.6526184082031,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0684509277344,285.651611328125,1.0,0.4852851629257202,1.0,1.0,0.0,1.0,-2.5251476764678955,2.5251426696777344,4.965019797964487e-06,1.866104006767273,0.805622935295105,0.805622935295105,0.0,115.88634490966795,97.0,22119.146484375,-0.0,1418.07373046875,1.0,283.1498413085937,284.81201171875,291.4794616699219,292.9949645996094,293.1499938964844,293.1499938964844,283.1499938964844,36202.62109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027759552001953,1.0,0.0,0.0,3.1810572147369385,3.181077003479004,6.7520596758186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.8359375,0.0,1072.671142578125,1895.4371337890625,0.0,1632.7291259765625,0.7976566553115845,1.0,0.0,3.0,1.0,0.0
12333060,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410217285156,0.7899371981620789,0.2664361894130707,0.2422606647014618,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6408996582031,0.8720731735229492,0.36257204413414,0.3457518517971039,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.8578671813011169,0.3448973894119262,0.2430664449930191,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409606933594,0.8364444375038147,0.3183534741401672,0.3040888607501983,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6411437988281,0.7310099005699158,0.209416002035141,0.95463365316391,285.6408996582031,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.0661926269531,285.6401062011719,1.0,0.4788414239883423,1.0,1.0,0.0,1.0,-2.5087218284606934,2.508717060089112,4.900816293229582e-06,1.854008436203003,0.7932150363922119,0.7932150363922119,0.0,109.98540496826172,85.0,21506.134765625,-0.0,1371.736572265625,1.0,283.1499938964844,284.81854248046875,291.4019470214844,292.887939453125,293.1499938964844,293.1499938964844,283.1499938964844,35559.76953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982851028442383,1.0,0.0,0.0,3.080305576324463,3.080324411392212,6.331125632641488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.673828125,0.0,984.1347045898438,1895.4371337890625,0.0,1597.24560546875,0.7744733095169067,1.0,0.0,3.0,1.0,0.0
12333120,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410217285156,0.7899371981620789,0.2664361894130707,0.2422606647014618,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6408996582031,0.8720731735229492,0.36257204413414,0.3457518517971039,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.8578671813011169,0.3448973894119262,0.2430664449930191,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409606933594,0.8364444375038147,0.3183534741401672,0.3040888607501983,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6411437988281,0.7310099005699158,0.209416002035141,0.95463365316391,285.6408996582031,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.0661926269531,285.6401062011719,1.0,0.4788414239883423,1.0,1.0,0.0,1.0,-2.5087218284606934,2.508717060089112,4.900816293229582e-06,1.854008436203003,0.7932150363922119,0.7932150363922119,0.0,109.98540496826172,85.0,21506.134765625,-0.0,1371.736572265625,1.0,283.1499938964844,284.81854248046875,291.4019470214844,292.887939453125,293.1499938964844,293.1499938964844,283.1499938964844,35559.76953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982851028442383,1.0,0.0,0.0,3.080305576324463,3.080324411392212,6.331125632641488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.673828125,0.0,984.1347045898438,1895.4371337890625,0.0,1597.24560546875,0.7744733095169067,1.0,0.0,3.0,1.0,0.0
12333180,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.8029593825340271,0.2647155225276947,0.2404522001743316,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349182128906,0.8864670395851135,0.3603031039237976,0.343346506357193,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63494873046875,0.8717302083969116,0.3427704870700836,0.2413851171731948,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63494873046875,0.8492345213890076,0.3162978291511535,0.3018825650215149,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63507080078125,0.7418027520179749,0.2080294042825698,0.9471327066421508,285.6349182128906,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0630187988281,285.6344299316406,1.0,0.4705194234848022,1.0,1.0,0.0,1.0,-2.4899792671203613,2.48997449874878,4.827984867006308e-06,1.8401519060134888,0.7792466878890991,0.7792466878890991,0.0,101.91724395751952,73.0,20876.12890625,-0.0,1313.890380859375,1.0,283.1499938964844,284.8316955566406,291.3155822753906,292.7642517089844,293.1499938964844,293.1499938964844,283.1499938964844,34834.7734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911113262176514,1.0,0.0,0.0,2.965720891952514,2.965738534927368,5.86886130804487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.65673828125,0.0,889.7191772460938,1895.4371337890625,0.0,1541.32373046875,0.7482500672340393,1.0,0.0,3.0,1.0,0.0
12333240,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.8029593825340271,0.2647155225276947,0.2404522001743316,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349182128906,0.8864670395851135,0.3603031039237976,0.343346506357193,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63494873046875,0.8717302083969116,0.3427704870700836,0.2413851171731948,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63494873046875,0.8492345213890076,0.3162978291511535,0.3018825650215149,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63507080078125,0.7418027520179749,0.2080294042825698,0.9471327066421508,285.6349182128906,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0630187988281,285.6344299316406,1.0,0.4705194234848022,1.0,1.0,0.0,1.0,-2.4899792671203613,2.48997449874878,4.827984867006308e-06,1.8401519060134888,0.7792466878890991,0.7792466878890991,0.0,101.91724395751952,73.0,20876.12890625,-0.0,1313.890380859375,1.0,283.1499938964844,284.8316955566406,291.3155822753906,292.7642517089844,293.1499938964844,293.1499938964844,283.1499938964844,34834.7734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911113262176514,1.0,0.0,0.0,2.965720891952514,2.965738534927368,5.86886130804487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.65673828125,0.0,889.7191772460938,1895.4371337890625,0.0,1541.32373046875,0.7482500672340393,1.0,0.0,3.0,1.0,0.0
12333300,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6362609863281,0.8112574815750122,0.2638506293296814,0.2395167201757431,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6362609863281,0.8958947062492371,0.359149307012558,0.3420960605144501,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6362609863281,0.8808926343917847,0.3416930139064789,0.2405129671096801,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6362609863281,0.8577324151992798,0.3152491748332977,0.3007307350635528,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6362609863281,0.7489404678344727,0.2073155641555786,0.9431571364402772,285.6362609863281,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0613708496094,285.6361999511719,1.0,0.4658686816692352,1.0,1.0,0.0,1.0,-2.480146169662476,2.4801414012908936,4.789976628671866e-06,1.832868814468384,0.7717559933662415,0.7717559933662415,0.0,97.3343505859375,73.0,20542.615234375,-0.0,1282.390380859375,1.0,283.1499938964844,284.8435363769531,291.273681640625,292.70147705078125,293.1499938964844,293.1499938964844,283.1499938964844,34277.74609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686519980430603,1.0,0.0,0.0,2.896769762039185,2.89678692817688,5.599139285550336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.51513671875,0.0,835.2932739257812,1895.4371337890625,0.0,1506.0386962890625,0.7351853251457214,1.0,0.0,3.0,1.0,0.0
12333360,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6357421875,0.8204838633537292,0.2629892826080322,0.2385750859975814,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6357421875,0.9070714712142944,0.3579912781715393,0.3408307731151581,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6357421875,0.8917360901832581,0.3406140208244324,0.2396322190761566,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6357421875,0.8678914904594421,0.3141949772834778,0.2995626926422119,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6357727050781,0.7574890851974487,0.2065962851047516,0.9391013979911804,285.6357421875,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.05975341796875,285.6355895996094,1.0,0.4609705805778503,1.0,1.0,0.0,1.0,-2.4701616764068604,2.4701569080352783,4.751530923385872e-06,1.825466871261597,0.7638922929763794,0.7638922929763794,0.0,92.48207092285156,61.0,20239.14453125,-0.0,1249.810791015625,1.0,283.1499938964844,284.8522644042969,291.234375,292.6422424316406,293.1499938964844,293.1499938964844,283.1499938964844,34049.4375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814529299736023,1.0,0.0,0.0,2.839442729949951,2.8394594192504883,5.37971857283992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.03564453125,0.0,793.1665649414062,1895.4371337890625,0.0,1467.5704345703125,0.7195115089416504,1.0,0.0,3.0,1.0,0.0
12333420,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.8433297276496887,0.2612900137901306,0.2366850078105926,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440734863281,0.938288152217865,0.3556802272796631,0.3382742702960968,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440734863281,0.9205390810966492,0.3384678959846496,0.2378564327955246,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440734863281,0.8942295908927917,0.3120868504047394,0.2971965670585632,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439819335937,0.7798750400543213,0.2051574140787124,0.930849015712738,285.6440734863281,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0568542480469,285.6443176269531,1.0,0.4506016075611114,1.0,1.0,0.0,1.0,-2.4499306678771973,2.4499258995056152,4.67409427074017e-06,1.810450792312622,0.747351348400116,0.747351348400116,0.0,82.20088958740234,49.0,19600.43359375,-0.0,1182.689453125,1.0,283.1499938964844,284.8807678222656,291.1626281738281,292.5289001464844,293.1499938964844,293.1499938964844,283.1499938964844,33209.37109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701986193656921,1.0,0.0,0.0,2.7033376693725586,2.70335340499878,4.876339971815469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.1865234375,0.0,697.4880981445312,1895.4371337890625,0.0,1383.9747314453125,0.6887120604515076,1.0,0.0,3.0,1.0,0.0
12333480,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.8433297276496887,0.2612900137901306,0.2366850078105926,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440734863281,0.938288152217865,0.3556802272796631,0.3382742702960968,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440734863281,0.9205390810966492,0.3384678959846496,0.2378564327955246,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440734863281,0.8942295908927917,0.3120868504047394,0.2971965670585632,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439819335937,0.7798750400543213,0.2051574140787124,0.930849015712738,285.6440734863281,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0568542480469,285.6443176269531,1.0,0.4506016075611114,1.0,1.0,0.0,1.0,-2.4499306678771973,2.4499258995056152,4.67409427074017e-06,1.810450792312622,0.747351348400116,0.747351348400116,0.0,82.20088958740234,49.0,19600.43359375,-0.0,1182.689453125,1.0,283.1499938964844,284.8807678222656,291.1626281738281,292.5289001464844,293.1499938964844,293.1499938964844,283.1499938964844,33209.37109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701986193656921,1.0,0.0,0.0,2.7033376693725586,2.70335340499878,4.876339971815469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.1865234375,0.0,697.4880981445312,1895.4371337890625,0.0,1383.9747314453125,0.6887120604515076,1.0,0.0,3.0,1.0,0.0
12333540,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604919433594,0.8767173290252686,0.2596338987350464,0.2348104119300842,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606140136719,0.9778693318367004,0.3533937036991119,0.3357148170471191,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605834960937,0.9624413251876832,0.3363532125949859,0.2360837310552597,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605529785156,0.9341526627540588,0.3099961280822754,0.294821172952652,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603698730469,0.8116194009780884,0.2037354558706283,0.9225509166717528,285.6606140136719,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.054443359375,285.6612854003906,1.0,0.4396601021289825,1.0,1.0,0.0,1.0,-2.429652452468872,2.429647922515869,4.597105544235092e-06,1.7953778505325315,0.7298295497894287,0.7298295497894287,0.0,71.39541625976562,52.0,18969.451171875,-0.0,1114.4012451171875,1.0,283.1499938964844,284.91815185546875,291.10040283203125,292.4254150390625,293.1499938964844,293.1499938964844,283.1499938964844,32313.671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580515503883362,1.0,0.0,0.0,2.5593466758728027,2.559360980987549,4.370705539713527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.42724609375,0.0,605.2323608398438,1895.4371337890625,0.0,1296.7459716796875,0.6563140749931335,1.0,0.0,3.0,1.0,0.0
12333600,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604919433594,0.8767173290252686,0.2596338987350464,0.2348104119300842,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606140136719,0.9778693318367004,0.3533937036991119,0.3357148170471191,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605834960937,0.9624413251876832,0.3363532125949859,0.2360837310552597,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605529785156,0.9341526627540588,0.3099961280822754,0.294821172952652,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603698730469,0.8116194009780884,0.2037354558706283,0.9225509166717528,285.6606140136719,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.054443359375,285.6612854003906,1.0,0.4396601021289825,1.0,1.0,0.0,1.0,-2.429652452468872,2.429647922515869,4.597105544235092e-06,1.7953778505325315,0.7298295497894287,0.7298295497894287,0.0,71.39541625976562,52.0,18969.451171875,-0.0,1114.4012451171875,1.0,283.1499938964844,284.91815185546875,291.10040283203125,292.4254150390625,293.1499938964844,293.1499938964844,283.1499938964844,32313.671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580515503883362,1.0,0.0,0.0,2.5593466758728027,2.559360980987549,4.370705539713527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.42724609375,0.0,605.2323608398438,1895.4371337890625,0.0,1296.7459716796875,0.6563140749931335,1.0,0.0,3.0,1.0,0.0
12333660,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864318847656,0.8984825611114502,0.2580134570598602,0.2331615388393402,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866455078125,0.9972147345542908,0.3511368632316589,0.3333830237388611,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866149902344,0.9844619035720824,0.3342714309692383,0.2344823330640792,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.9592985510826112,0.3079268336296081,0.2926659882068634,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6862487792969,0.8299110531806946,0.2023322284221649,0.9152900576591492,285.6866455078125,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.05255126953125,285.68780517578125,1.0,0.433189183473587,1.0,1.0,0.0,1.0,-2.411633253097534,2.4116287231445312,4.529187208390795e-06,1.781945824623108,0.7114984393119812,0.7114984393119812,0.0,65.6798324584961,70.0,18398.029296875,-0.0,1070.608154296875,1.0,283.1499938964844,284.9704284667969,291.04791259765625,292.33465576171875,293.1499938964844,293.1499938964844,283.1499938964844,31360.34375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456851363182068,1.0,0.0,0.0,2.4095287322998047,2.409541845321656,3.8739818819522043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.37841796875,0.0,518.4762573242188,1895.4371337890625,0.0,1211.33447265625,0.6228035092353821,1.0,0.0,3.0,1.0,0.0
12333720,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864318847656,0.8984825611114502,0.2580134570598602,0.2331615388393402,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866455078125,0.9972147345542908,0.3511368632316589,0.3333830237388611,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866149902344,0.9844619035720824,0.3342714309692383,0.2344823330640792,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.9592985510826112,0.3079268336296081,0.2926659882068634,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6862487792969,0.8299110531806946,0.2023322284221649,0.9152900576591492,285.6866455078125,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.05255126953125,285.68780517578125,1.0,0.433189183473587,1.0,1.0,0.0,1.0,-2.411633253097534,2.4116287231445312,4.529187208390795e-06,1.781945824623108,0.7114984393119812,0.7114984393119812,0.0,65.6798324584961,70.0,18398.029296875,-0.0,1070.608154296875,1.0,283.1499938964844,284.9704284667969,291.04791259765625,292.33465576171875,293.1499938964844,293.1499938964844,283.1499938964844,31360.34375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456851363182068,1.0,0.0,0.0,2.4095287322998047,2.409541845321656,3.8739818819522043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.37841796875,0.0,518.4762573242188,1895.4371337890625,0.0,1211.33447265625,0.6228035092353821,1.0,0.0,3.0,1.0,0.0
12333780,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72247314453125,0.8801270723342896,0.2563798129558563,0.2318379133939743,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.981160283088684,0.3488810360431671,0.3314023911952972,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72271728515625,0.9662416577339172,0.3321880102157593,0.2331394702196121,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72265625,0.9379905462265016,0.3058484494686126,0.2908530831336975,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.8142594695091248,0.2009115815162658,0.909623920917511,285.7227783203125,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0507202148437,285.7244873046875,1.0,0.4341098368167877,1.0,1.0,0.0,1.0,-2.3970634937286377,2.3970589637756348,4.474631168704946e-06,1.7710691690444946,0.6924618482589722,0.6924618482589722,0.0,68.76163482666016,88.0,17832.806640625,-0.0,1067.1168212890625,1.0,283.1499938964844,285.0334167480469,291.0030517578125,292.2534484863281,293.1499938964844,293.1499938964844,283.1499938964844,30351.9140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336240172386169,1.0,0.0,0.0,2.255786418914795,2.255798578262329,3.395387579985254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.87646484375,0.0,438.6802978515625,1895.4371337890625,0.0,1131.5203857421875,0.5886382460594177,1.0,0.0,3.0,1.0,0.0
12333840,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72247314453125,0.8801270723342896,0.2563798129558563,0.2318379133939743,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.981160283088684,0.3488810360431671,0.3314023911952972,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72271728515625,0.9662416577339172,0.3321880102157593,0.2331394702196121,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72265625,0.9379905462265016,0.3058484494686126,0.2908530831336975,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.8142594695091248,0.2009115815162658,0.909623920917511,285.7227783203125,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0507202148437,285.7244873046875,1.0,0.4341098368167877,1.0,1.0,0.0,1.0,-2.3970634937286377,2.3970589637756348,4.474631168704946e-06,1.7710691690444946,0.6924618482589722,0.6924618482589722,0.0,68.76163482666016,88.0,17832.806640625,-0.0,1067.1168212890625,1.0,283.1499938964844,285.0334167480469,291.0030517578125,292.2534484863281,293.1499938964844,293.1499938964844,283.1499938964844,30351.9140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336240172386169,1.0,0.0,0.0,2.255786418914795,2.255798578262329,3.395387579985254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.87646484375,0.0,438.6802978515625,1895.4371337890625,0.0,1131.5203857421875,0.5886382460594177,1.0,0.0,3.0,1.0,0.0
12333900,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.8629218339920044,0.2555482983589172,0.2312478423118591,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469177246094,0.9629065990447998,0.3477464914321899,0.3304952979087829,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7468566894531,0.9462353587150574,0.3311381042003631,0.2325282245874405,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74676513671875,0.9167706966400146,0.3047981858253479,0.2900259792804718,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74609375,0.7983289957046509,0.200184553861618,0.9071476459503174,285.7469482421875,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0497131347656,285.7492370605469,1.0,0.4363229870796203,1.0,1.0,0.0,1.0,-2.390561819076538,2.3905575275421143,4.45040996055468e-06,1.7662220001220703,0.682752251625061,0.682752251625061,0.0,72.6051025390625,88.0,17533.056640625,-0.0,1075.6195068359375,1.0,283.1499938964844,285.07232666015625,290.98223876953125,292.2140197753906,293.1499938964844,293.1499938964844,283.1499938964844,29640.990234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276659965515137,1.0,0.0,0.0,2.171391010284424,2.1714024543762207,3.146077744986542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.626953125,0.0,398.0178833007813,1895.4371337890625,0.0,1093.4232177734375,0.5725349187850952,1.0,0.0,3.0,1.0,0.0
12333960,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685241699219,0.844759464263916,0.2547090053558349,0.2306930273771286,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7688903808594,0.9401193857192992,0.3466085493564605,0.329629510641098,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76885986328125,0.922617733478546,0.3300839960575104,0.2319471389055252,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7687683105469,0.895405650138855,0.3037413954734802,0.2892369925975799,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681579589844,0.7805725336074829,0.1994466632604599,0.904829204082489,285.7689208984375,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,297.0486755371094,285.7711181640625,1.0,0.4393948912620544,1.0,1.0,0.0,1.0,-2.3844242095947266,2.384419679641724,4.427608018886531e-06,1.7616461515426636,0.6728556156158447,0.6728556156158447,0.0,77.53032684326172,106.0,17265.224609375,-0.0,1088.868408203125,1.0,283.1499938964844,285.107177734375,290.9629211425781,292.17779541015625,293.1499938964844,293.1499938964844,283.1499938964844,29286.1875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217717528343201,1.0,0.0,0.0,2.100186347961426,2.1001973152160645,2.94312712867395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.87109375,0.0,366.8365478515625,1895.4371337890625,0.0,1056.6285400390625,0.5542973279953003,1.0,0.0,3.0,1.0,0.0
12334020,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240051269531,0.8101618885993958,0.2530191838741302,0.2296562045812606,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.824462890625,0.8945997953414917,0.3443307876586914,0.3279849588871002,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.82440185546875,0.8799633383750916,0.3279729783535003,0.2308480590581894,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82427978515625,0.8559790253639221,0.3016161918640136,0.2877372801303863,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.82354736328125,0.7469483017921448,0.1979448795318603,0.9005048871040344,285.8244934082031,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0465393066406,285.8271484375,1.0,0.4474109709262848,1.0,1.0,0.0,1.0,-2.3728864192962646,2.3728818893432617,4.384909061627695e-06,1.7530428171157837,0.6528027653694153,0.6528027653694153,0.0,89.79669189453125,124.0,16687.76953125,-0.0,1125.738525390625,1.0,283.1499938964844,285.1913452148437,290.9259948730469,292.1052551269531,293.1499938964844,293.1499938964844,283.1499938964844,28163.6640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098241209983826,1.0,0.0,0.0,1.9448037147521973,1.9448137283325195,2.5237417844437005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.61669921875,0.0,303.4523010253906,1895.4371337890625,0.0,984.8685302734376,0.5202556848526001,1.0,0.0,3.0,1.0,0.0
12334080,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240051269531,0.8101618885993958,0.2530191838741302,0.2296562045812606,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.824462890625,0.8945997953414917,0.3443307876586914,0.3279849588871002,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.82440185546875,0.8799633383750916,0.3279729783535003,0.2308480590581894,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82427978515625,0.8559790253639221,0.3016161918640136,0.2877372801303863,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.82354736328125,0.7469483017921448,0.1979448795318603,0.9005048871040344,285.8244934082031,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0465393066406,285.8271484375,1.0,0.4474109709262848,1.0,1.0,0.0,1.0,-2.3728864192962646,2.3728818893432617,4.384909061627695e-06,1.7530428171157837,0.6528027653694153,0.6528027653694153,0.0,89.79669189453125,124.0,16687.76953125,-0.0,1125.738525390625,1.0,283.1499938964844,285.1913452148437,290.9259948730469,292.1052551269531,293.1499938964844,293.1499938964844,283.1499938964844,28163.6640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098241209983826,1.0,0.0,0.0,1.9448037147521973,1.9448137283325195,2.5237417844437005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.61669921875,0.0,303.4523010253906,1895.4371337890625,0.0,984.8685302734376,0.5202556848526001,1.0,0.0,3.0,1.0,0.0
