time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334140,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886413574219,0.7770707011222839,0.2513319849967956,0.22869972884655,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88916015625,0.8582713603973389,0.3420633971691131,0.3264335393905639,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890686035156,0.8450711369514465,0.3258718252182007,0.2298172712326049,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8889465332031,0.8233580589294434,0.2994880378246307,0.286318302154541,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880920410156,0.7189978957176208,0.1964212208986282,0.8964786529541016,285.8891906738281,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.04443359375,285.8923034667969,1.0,0.4570918083190918,1.0,1.0,0.0,1.0,-2.3620941638946533,2.362089872360229,4.345161869423464e-06,1.7449922561645508,0.6324233412742615,0.6324233412742615,0.0,104.30140686035156,112.0,16096.8046875,-0.0,1172.0850830078125,1.0,283.1499938964844,285.2856140136719,290.89190673828125,292.034912109375,293.1499938964844,293.1499938964844,283.1499938964844,26987.37890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974959135055542,1.0,0.0,0.0,1.7916908264160156,1.7916998863220217,2.1420004259198322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.882080078125,0.0,248.6009979248047,1895.4371337890625,0.0,914.952880859375,0.4869675636291504,1.0,0.0,3.0,1.0,0.0
12334200,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886413574219,0.7770707011222839,0.2513319849967956,0.22869972884655,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88916015625,0.8582713603973389,0.3420633971691131,0.3264335393905639,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890686035156,0.8450711369514465,0.3258718252182007,0.2298172712326049,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8889465332031,0.8233580589294434,0.2994880378246307,0.286318302154541,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880920410156,0.7189978957176208,0.1964212208986282,0.8964786529541016,285.8891906738281,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.04443359375,285.8923034667969,1.0,0.4570918083190918,1.0,1.0,0.0,1.0,-2.3620941638946533,2.362089872360229,4.345161869423464e-06,1.7449922561645508,0.6324233412742615,0.6324233412742615,0.0,104.30140686035156,112.0,16096.8046875,-0.0,1172.0850830078125,1.0,283.1499938964844,285.2856140136719,290.89190673828125,292.034912109375,293.1499938964844,293.1499938964844,283.1499938964844,26987.37890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974959135055542,1.0,0.0,0.0,1.7916908264160156,1.7916998863220217,2.1420004259198322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.882080078125,0.0,248.6009979248047,1895.4371337890625,0.0,914.952880859375,0.4869675636291504,1.0,0.0,3.0,1.0,0.0
12334260,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600830078125,0.7663536667823792,0.2497043311595916,0.2274161577224731,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96063232421875,0.8468286395072937,0.3398440480232239,0.3245339691638946,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9605712890625,0.8341772556304932,0.3238242566585541,0.2285315096378326,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604187011719,0.8125421404838562,0.2973950505256653,0.2845387458801269,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95947265625,0.7090759873390198,0.1949169188737869,0.8906647562980652,285.9606628417969,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.04278564453125,285.9640197753906,1.0,0.458111822605133,1.0,1.0,0.0,1.0,-2.347609281539917,2.347604990005493,4.29219880970777e-06,1.7342355251312256,0.6117973923683167,0.6117973923683167,0.0,109.08934783935548,100.0,15474.4814453125,-0.0,1174.878173828125,1.0,283.1499938964844,285.3878173828125,290.8605041503906,291.9660339355469,293.1499938964844,293.1499938964844,283.1499938964844,25765.2890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5845719575881958,1.0,0.0,0.0,1.64267897605896,1.642687201499939,1.8005236768203758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.025146484375,0.0,201.9615173339844,1895.4371337890625,0.0,846.5006713867188,0.4548302888870239,1.0,0.0,3.0,1.0,0.0
12334320,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600830078125,0.7663536667823792,0.2497043311595916,0.2274161577224731,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96063232421875,0.8468286395072937,0.3398440480232239,0.3245339691638946,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9605712890625,0.8341772556304932,0.3238242566585541,0.2285315096378326,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604187011719,0.8125421404838562,0.2973950505256653,0.2845387458801269,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95947265625,0.7090759873390198,0.1949169188737869,0.8906647562980652,285.9606628417969,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.04278564453125,285.9640197753906,1.0,0.458111822605133,1.0,1.0,0.0,1.0,-2.347609281539917,2.347604990005493,4.29219880970777e-06,1.7342355251312256,0.6117973923683167,0.6117973923683167,0.0,109.08934783935548,100.0,15474.4814453125,-0.0,1174.878173828125,1.0,283.1499938964844,285.3878173828125,290.8605041503906,291.9660339355469,293.1499938964844,293.1499938964844,283.1499938964844,25765.2890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5845719575881958,1.0,0.0,0.0,1.64267897605896,1.642687201499939,1.8005236768203758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.025146484375,0.0,201.9615173339844,1895.4371337890625,0.0,846.5006713867188,0.4548302888870239,1.0,0.0,3.0,1.0,0.0
12334380,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.7671988010406494,0.2482178062200546,0.225998967885971,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0384826660156,0.8476849794387817,0.3377348482608795,0.3224657773971557,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03839111328125,0.8350613713264465,0.3218978345394134,0.2271286398172378,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382385253906,0.8132361769676208,0.295401394367218,0.282580018043518,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372009277344,0.7095670104026794,0.1935059428215026,0.8839640617370605,286.0385131835937,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.042236328125,286.042236328125,1.0,0.4544001519680023,1.0,1.0,0.0,1.0,-2.331336975097656,2.3313326835632324,4.233023901178967e-06,1.7221009731292725,0.5910015106201172,0.5910015106201172,0.0,107.1979522705078,88.0,14828.7041015625,-0.0,1149.0601806640625,1.0,283.1499938964844,285.49761962890625,290.8313293457031,291.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,24506.62109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708146095275879,1.0,0.0,0.0,1.499272346496582,1.4992796182632446,1.499873008015129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.114501953125,0.0,162.90476989746094,1895.4371337890625,0.0,778.9739379882812,0.4241549670696258,1.0,0.0,3.0,1.0,0.0
12334440,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.7671988010406494,0.2482178062200546,0.225998967885971,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0384826660156,0.8476849794387817,0.3377348482608795,0.3224657773971557,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03839111328125,0.8350613713264465,0.3218978345394134,0.2271286398172378,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382385253906,0.8132361769676208,0.295401394367218,0.282580018043518,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372009277344,0.7095670104026794,0.1935059428215026,0.8839640617370605,286.0385131835937,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.042236328125,286.042236328125,1.0,0.4544001519680023,1.0,1.0,0.0,1.0,-2.331336975097656,2.3313326835632324,4.233023901178967e-06,1.7221009731292725,0.5910015106201172,0.5910015106201172,0.0,107.1979522705078,88.0,14828.7041015625,-0.0,1149.0601806640625,1.0,283.1499938964844,285.49761962890625,290.8313293457031,291.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,24506.62109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708146095275879,1.0,0.0,0.0,1.499272346496582,1.4992796182632446,1.499873008015129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.114501953125,0.0,162.90476989746094,1895.4371337890625,0.0,778.9739379882812,0.4241549670696258,1.0,0.0,3.0,1.0,0.0
12334500,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08447265625,0.770402729511261,0.2475309669971466,0.2252788245677948,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852966308594,0.8510565161705017,0.3367273211479187,0.3214101791381836,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0851745605469,0.838327944278717,0.3209853768348694,0.226413756608963,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849609375,0.8163779377937317,0.2944474816322326,0.2815756797790527,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835876464844,0.7123891711235046,0.1928421705961227,0.8804935812950134,286.0853271484375,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0424194335937,286.09014892578125,1.0,0.4513538181781769,1.0,1.0,0.0,1.0,-2.322970151901245,2.3229660987854004,4.202758191240719e-06,1.7158559560775757,0.5806441903114319,0.5806441903114319,0.0,104.67965698242188,88.0,14497.615234375,-0.0,1129.791748046875,1.0,283.1499938964844,285.5616149902344,290.8174133300781,291.86309814453125,293.1499938964844,293.1499938964844,283.1499938964844,23664.71875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5635786056518555,1.0,0.0,0.0,1.4242010116577148,1.4242079257965088,1.3534305765006138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.7646484375,0.0,144.1663360595703,1895.4371337890625,0.0,745.5640258789062,0.4105857312679291,1.0,0.0,3.0,1.0,0.0
12334560,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287841796875,0.7752190828323364,0.2468897551298141,0.2245722264051437,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295471191406,0.8561404943466187,0.3357600271701813,0.3203628957271576,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1294250488281,0.8432294130325317,0.3201159536838531,0.2257072180509567,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292419433594,0.8210287690162659,0.2935300469398498,0.2805760502815246,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7165300250053406,0.192212238907814,0.8770321607589722,286.12957763671875,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0429077148437,286.1340637207031,1.0,0.4477384090423584,1.0,1.0,0.0,1.0,-2.3146562576293945,2.31465220451355,4.172791250312002e-06,1.709646701812744,0.5702516436576843,0.5702516436576843,0.0,101.4048309326172,76.0,14213.6484375,-0.0,1107.7257080078125,1.0,283.1499938964844,285.6212463378906,290.8055114746094,291.83306884765625,293.1499938964844,293.1499938964844,283.1499938964844,23214.20703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562626123428345,1.0,0.0,0.0,1.3630635738372805,1.3630701303482056,1.23972569099351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.348388671875,0.0,130.68206787109375,1895.4371337890625,0.0,713.2020263671875,0.3952176570892334,1.0,0.0,3.0,1.0,0.0
12334620,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298278808594,0.7894602417945862,0.2457309514284134,0.223209261894226,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23065185546875,0.8713240027427673,0.3339386880397796,0.318309485912323,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2305603027344,0.8578458428382874,0.3184966742992401,0.2243292778730392,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303161621094,0.834520161151886,0.2917976975440979,0.2786082029342651,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289733886719,0.7282168865203857,0.1910486370325088,0.8702331781387329,286.230712890625,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0447998046875,286.2355651855469,1.0,0.4392584860324859,1.0,1.0,0.0,1.0,-2.2983667850494385,2.2983627319335938,4.114396688237321e-06,1.6974738836288452,0.5496845245361328,0.5496845245361328,0.0,93.23119354248048,64.0,13595.4521484375,-0.0,1058.0404052734375,1.0,283.1499938964844,285.75543212890625,290.7845153808594,291.7740173339844,293.1499938964844,293.1499938964844,283.1499938964844,21901.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414178967475891,1.0,0.0,0.0,1.2353910207748413,1.2353968620300293,1.0183622833892517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.490478515625,0.0,104.46549224853516,1895.4371337890625,0.0,651.7244262695312,0.3682245016098022,1.0,0.0,3.0,1.0,0.0
12334680,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298278808594,0.7894602417945862,0.2457309514284134,0.223209261894226,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23065185546875,0.8713240027427673,0.3339386880397796,0.318309485912323,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2305603027344,0.8578458428382874,0.3184966742992401,0.2243292778730392,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303161621094,0.834520161151886,0.2917976975440979,0.2786082029342651,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289733886719,0.7282168865203857,0.1910486370325088,0.8702331781387329,286.230712890625,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0447998046875,286.2355651855469,1.0,0.4392584860324859,1.0,1.0,0.0,1.0,-2.2983667850494385,2.2983627319335938,4.114396688237321e-06,1.6974738836288452,0.5496845245361328,0.5496845245361328,0.0,93.23119354248048,64.0,13595.4521484375,-0.0,1058.0404052734375,1.0,283.1499938964844,285.75543212890625,290.7845153808594,291.7740173339844,293.1499938964844,293.1499938964844,283.1499938964844,21901.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414178967475891,1.0,0.0,0.0,1.2353910207748413,1.2353968620300293,1.0183622833892517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.490478515625,0.0,104.46549224853516,1895.4371337890625,0.0,651.7244262695312,0.3682245016098022,1.0,0.0,3.0,1.0,0.0
12334740,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33795166015625,0.8100269436836243,0.2447130382061004,0.221924215555191,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3388061523437,0.8938499093055725,0.3322515189647674,0.3163297474384308,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33868408203125,0.8797236084938049,0.3170174956321716,0.2230103015899658,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.8544822931289673,0.2901862561702728,0.2767013907432556,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370056152344,0.7450597882270813,0.1900002807378769,0.8636974692344666,286.3388671875,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.0475769042969,286.3440856933594,1.0,0.4296370446681976,1.0,1.0,0.0,1.0,-2.28272008895874,2.2827160358428955,4.058706963405712e-06,1.6857740879058838,0.5293663740158081,0.5293663740158081,0.0,83.63245391845703,52.0,12969.26953125,-0.0,1004.1456298828124,1.0,283.1499938964844,285.896484375,290.766357421875,291.7180480957031,293.1499938964844,293.1499938964844,283.1499938964844,20583.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264284014701843,1.0,0.0,0.0,1.1168020963668823,1.1168073415756226,8.322348321598838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.474609375,0.0,83.32874298095703,1895.4371337890625,0.0,595.0103759765625,0.3462230861186981,1.0,0.0,3.0,1.0,0.0
12334800,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33795166015625,0.8100269436836243,0.2447130382061004,0.221924215555191,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3388061523437,0.8938499093055725,0.3322515189647674,0.3163297474384308,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33868408203125,0.8797236084938049,0.3170174956321716,0.2230103015899658,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.8544822931289673,0.2901862561702728,0.2767013907432556,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370056152344,0.7450597882270813,0.1900002807378769,0.8636974692344666,286.3388671875,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.0475769042969,286.3440856933594,1.0,0.4296370446681976,1.0,1.0,0.0,1.0,-2.28272008895874,2.2827160358428955,4.058706963405712e-06,1.6857740879058838,0.5293663740158081,0.5293663740158081,0.0,83.63245391845703,52.0,12969.26953125,-0.0,1004.1456298828124,1.0,283.1499938964844,285.896484375,290.766357421875,291.7180480957031,293.1499938964844,293.1499938964844,283.1499938964844,20583.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264284014701843,1.0,0.0,0.0,1.1168020963668823,1.1168073415756226,8.322348321598838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.474609375,0.0,83.32874298095703,1895.4371337890625,0.0,595.0103759765625,0.3462230861186981,1.0,0.0,3.0,1.0,0.0
12334860,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4311828613281,0.8362041115760803,0.2437463402748108,0.2206807434558868,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4319763183594,0.92738276720047,0.3306191265583038,0.3143942952156067,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.431884765625,0.9110640287399292,0.3155916929244995,0.2217246890068054,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.431640625,0.8835194110870361,0.2886239290237427,0.2748311161994934,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4302978515625,0.7696027755737305,0.189012125134468,0.8573600053787231,286.4320068359375,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.05059814453125,286.4367980957031,1.0,0.4192638695240021,1.0,1.0,0.0,1.0,-2.2674992084503174,2.2674951553344727,4.004920810984913e-06,1.674392580986023,0.508939802646637,0.508939802646637,0.0,73.21986389160156,40.0,12419.17578125,-0.0,948.2418212890624,1.0,283.1499938964844,286.0177001953125,290.7538146972656,291.672119140625,293.1499938964844,293.1499938964844,283.1499938964844,19983.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120364427566528,1.0,0.0,0.0,1.024595856666565,1.0246007442474363,7.004846480640482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.985595703125,0.0,69.9605941772461,1895.4371337890625,0.0,545.2574462890625,0.3290658593177795,1.0,0.0,3.0,1.0,0.0
12334920,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4311828613281,0.8362041115760803,0.2437463402748108,0.2206807434558868,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4319763183594,0.92738276720047,0.3306191265583038,0.3143942952156067,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.431884765625,0.9110640287399292,0.3155916929244995,0.2217246890068054,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.431640625,0.8835194110870361,0.2886239290237427,0.2748311161994934,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4302978515625,0.7696027755737305,0.189012125134468,0.8573600053787231,286.4320068359375,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.05059814453125,286.4367980957031,1.0,0.4192638695240021,1.0,1.0,0.0,1.0,-2.2674992084503174,2.2674951553344727,4.004920810984913e-06,1.674392580986023,0.508939802646637,0.508939802646637,0.0,73.21986389160156,40.0,12419.17578125,-0.0,948.2418212890624,1.0,283.1499938964844,286.0177001953125,290.7538146972656,291.672119140625,293.1499938964844,293.1499938964844,283.1499938964844,19983.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120364427566528,1.0,0.0,0.0,1.024595856666565,1.0246007442474363,7.004846480640482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.985595703125,0.0,69.9605941772461,1895.4371337890625,0.0,545.2574462890625,0.3290658593177795,1.0,0.0,3.0,1.0,0.0
12334980,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185241699219,0.8743512630462646,0.2427762150764465,0.2194229513406753,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.519287109375,0.9742431044578552,0.3289874792098999,0.3124484121799469,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5191955566406,0.9595017433166504,0.3141642212867737,0.2204293757677078,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189819335937,0.9278900623321532,0.2870601713657379,0.2729483246803283,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5176696777344,0.806003212928772,0.1880388557910919,0.8510389924049377,286.5193176269531,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0534362792969,286.5239562988281,1.0,0.4083405435085296,1.0,1.0,0.0,1.0,-2.252241849899292,2.252237796783448,3.951387043343857e-06,1.6629807949066162,0.4883962869644165,0.4883962869644165,0.0,62.36777877807617,43.0,11891.8642578125,-0.0,891.3388671875,1.0,283.1499938964844,286.1306457519531,290.743896484375,291.6308898925781,293.1499938964844,293.1499938964844,283.1499938964844,19619.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985218942165375,1.0,0.0,0.0,0.9438154101371764,0.9438201189041138,5.9438466593064745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.86083984375,0.0,59.896766662597656,1895.4371337890625,0.0,502.4091796875,0.3151607811450958,1.0,0.0,3.0,1.0,0.0
12335040,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185241699219,0.8743512630462646,0.2427762150764465,0.2194229513406753,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.519287109375,0.9742431044578552,0.3289874792098999,0.3124484121799469,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5191955566406,0.9595017433166504,0.3141642212867737,0.2204293757677078,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189819335937,0.9278900623321532,0.2870601713657379,0.2729483246803283,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5176696777344,0.806003212928772,0.1880388557910919,0.8510389924049377,286.5193176269531,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0534362792969,286.5239562988281,1.0,0.4083405435085296,1.0,1.0,0.0,1.0,-2.252241849899292,2.252237796783448,3.951387043343857e-06,1.6629807949066162,0.4883962869644165,0.4883962869644165,0.0,62.36777877807617,43.0,11891.8642578125,-0.0,891.3388671875,1.0,283.1499938964844,286.1306457519531,290.743896484375,291.6308898925781,293.1499938964844,293.1499938964844,283.1499938964844,19619.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985218942165375,1.0,0.0,0.0,0.9438154101371764,0.9438201189041138,5.9438466593064745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.86083984375,0.0,59.896766662597656,1895.4371337890625,0.0,502.4091796875,0.3151607811450958,1.0,0.0,3.0,1.0,0.0
12335100,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614624023437,0.8905126452445984,0.2422865182161331,0.2188609689474105,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5622253417969,0.9895091652870178,0.3281687796115875,0.3115469813346863,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5621032714844,0.9765862822532654,0.3134469985961914,0.2198341637849807,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5618896484375,0.9469978213310242,0.2862741351127624,0.2720774114131927,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.56060791015625,0.8199636340141296,0.1875522583723068,0.8482348322868347,286.562255859375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0546875,286.5669250488281,1.0,0.4047704339027405,1.0,1.0,0.0,1.0,-2.2453534603118896,2.245349645614624,3.927311354345875e-06,1.657808780670166,0.4780845642089844,0.4780845642089844,0.0,58.81788635253906,43.0,11635.0439453125,-0.0,871.0557861328125,1.0,283.1499938964844,286.1856994628906,290.7387084960937,291.6095886230469,293.1499938964844,293.1499938964844,283.1499938964844,19487.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919905364513397,1.0,0.0,0.0,0.9064555168151855,0.9064600467681884,5.4825981976591727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.982421875,0.0,55.6878547668457,1895.4371337890625,0.0,482.9557800292969,0.3090622723102569,1.0,0.0,3.0,1.0,0.0
12335160,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6045837402344,0.9022442102432252,0.2417859137058258,0.218335747718811,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6053466796875,0.9988842010498048,0.3273460566997528,0.3105736970901489,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.605224609375,0.9874308109283448,0.3127215802669525,0.2192689627408981,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6050109863281,0.9599205851554872,0.2854794263839721,0.2712467610836029,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.60369873046875,0.8295748233795166,0.1870580166578292,0.8456296324729919,286.6053771972656,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0558166503906,286.61004638671875,1.0,0.4019836783409118,1.0,1.0,0.0,1.0,-2.238718032836914,2.2387142181396484,3.904228378814878e-06,1.6528475284576416,0.4677544236183166,0.4677544236183166,0.0,56.443450927734375,61.0,11381.3916015625,-0.0,855.627685546875,1.0,283.1499938964844,286.24053955078125,290.7315368652344,291.58477783203125,293.1499938964844,293.1499938964844,283.1499938964844,19375.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485274076461792,1.0,0.0,0.0,0.870754063129425,0.8707585334777832,5.059230190340713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.053466796875,0.0,51.89943313598633,1895.4371337890625,0.0,463.7565307617188,0.3034134209156036,1.0,0.0,3.0,1.0,0.0
12335220,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6921081542969,0.8852538466453552,0.2407385110855102,0.2175202369689941,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.69287109375,0.984441876411438,0.3256699442863464,0.3092373013496399,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6927795410156,0.971059262752533,0.311236709356308,0.2183285057544708,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69256591796875,0.940074861049652,0.2838545739650726,0.269841194152832,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6911926269531,0.8150637745857239,0.1860326379537582,0.8416342735290527,286.69293212890625,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0574951171875,286.69775390625,1.0,0.4032726883888244,1.0,1.0,0.0,1.0,-2.228527784347534,2.228523969650269,3.8688349377480336e-06,1.6451753377914429,0.4470580518245697,0.4470580518245697,0.0,59.00059509277344,79.0,10886.3994140625,-0.0,855.6337890625,1.0,283.1499938964844,286.35040283203125,290.71356201171875,291.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,19195.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470809131860733,1.0,0.0,0.0,0.8037157654762268,0.8037200570106506,4.310209789082364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.146484375,0.0,45.34543228149414,1895.4371337890625,0.0,425.012939453125,0.2932358980178833,1.0,0.0,3.0,1.0,0.0
12335280,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6921081542969,0.8852538466453552,0.2407385110855102,0.2175202369689941,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.69287109375,0.984441876411438,0.3256699442863464,0.3092373013496399,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6927795410156,0.971059262752533,0.311236709356308,0.2183285057544708,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69256591796875,0.940074861049652,0.2838545739650726,0.269841194152832,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6911926269531,0.8150637745857239,0.1860326379537582,0.8416342735290527,286.69293212890625,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0574951171875,286.69775390625,1.0,0.4032726883888244,1.0,1.0,0.0,1.0,-2.228527784347534,2.228523969650269,3.8688349377480336e-06,1.6451753377914429,0.4470580518245697,0.4470580518245697,0.0,59.00059509277344,79.0,10886.3994140625,-0.0,855.6337890625,1.0,283.1499938964844,286.35040283203125,290.71356201171875,291.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,19195.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470809131860733,1.0,0.0,0.0,0.8037157654762268,0.8037200570106506,4.310209789082364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.146484375,0.0,45.34543228149414,1895.4371337890625,0.0,425.012939453125,0.2932358980178833,1.0,0.0,3.0,1.0,0.0
12335340,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807922363281,0.8473148345947266,0.2396114021539688,0.216846764087677,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815856933594,0.9413092732429504,0.3239282667636871,0.3079452812671661,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814636230469,0.9251707196235656,0.3096905648708343,0.2175114601850509,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78125,0.8945870399475098,0.282164990901947,0.2685999572277069,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7798767089844,0.7792680263519287,0.1849334090948104,0.8383851051330566,286.7816162109375,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0582275390625,286.7864990234375,1.0,0.4091690480709076,1.0,1.0,0.0,1.0,-2.2198078632354736,2.219804048538208,3.838723841909086e-06,1.6386336088180542,0.4263294041156769,0.4263294041156769,0.0,67.2345199584961,97.0,10400.4423828125,-0.0,878.4901733398438,1.0,283.1499938964844,286.46026611328125,290.69580078125,291.47576904296875,293.1499938964844,293.1499938964844,283.1499938964844,19052.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455130785703659,1.0,0.0,0.0,0.741888701915741,0.7418928742408752,3.672577619795448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.98291015625,0.0,39.88371276855469,1895.4371337890625,0.0,386.6918640136719,0.2842864692211151,1.0,0.0,3.0,1.0,0.0
12335400,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807922363281,0.8473148345947266,0.2396114021539688,0.216846764087677,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815856933594,0.9413092732429504,0.3239282667636871,0.3079452812671661,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814636230469,0.9251707196235656,0.3096905648708343,0.2175114601850509,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78125,0.8945870399475098,0.282164990901947,0.2685999572277069,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7798767089844,0.7792680263519287,0.1849334090948104,0.8383851051330566,286.7816162109375,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0582275390625,286.7864990234375,1.0,0.4091690480709076,1.0,1.0,0.0,1.0,-2.2198078632354736,2.219804048538208,3.838723841909086e-06,1.6386336088180542,0.4263294041156769,0.4263294041156769,0.0,67.2345199584961,97.0,10400.4423828125,-0.0,878.4901733398438,1.0,283.1499938964844,286.46026611328125,290.69580078125,291.47576904296875,293.1499938964844,293.1499938964844,283.1499938964844,19052.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455130785703659,1.0,0.0,0.0,0.741888701915741,0.7418928742408752,3.672577619795448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.98291015625,0.0,39.88371276855469,1895.4371337890625,0.0,386.6918640136719,0.2842864692211151,1.0,0.0,3.0,1.0,0.0
12335460,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8800048828125,0.8100259900093079,0.2384310662746429,0.2162482142448425,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810119628906,0.8923662900924683,0.3221516907215118,0.3067525923252105,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808898925781,0.8789740800857544,0.3081050813198089,0.2167632579803466,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8805847167969,0.8522337675094604,0.2804268002510071,0.2674457430839538,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788757324219,0.743347704410553,0.1837697029113769,0.8354907631874084,286.8810729980469,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0582275390625,286.8871154785156,1.0,0.4180232584476471,1.0,1.0,0.0,1.0,-2.2118947505950928,2.211890935897827,3.8115063034638297e-06,1.6326959133148191,0.4057434201240539,0.4057434201240539,0.0,79.0892333984375,115.0,9944.13671875,-0.0,915.5880737304688,1.0,283.1499938964844,286.570556640625,290.68048095703125,291.42401123046875,293.1499938964844,293.1499938964844,283.1499938964844,18934.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387801885604858,1.0,0.0,0.0,0.6850012540817261,0.685005247592926,3.1309504322507564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.2099609375,0.0,35.295249938964844,1895.4371337890625,0.0,350.3147277832031,0.2763451337814331,1.0,0.0,3.0,1.0,0.0
12335520,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8800048828125,0.8100259900093079,0.2384310662746429,0.2162482142448425,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810119628906,0.8923662900924683,0.3221516907215118,0.3067525923252105,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808898925781,0.8789740800857544,0.3081050813198089,0.2167632579803466,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8805847167969,0.8522337675094604,0.2804268002510071,0.2674457430839538,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788757324219,0.743347704410553,0.1837697029113769,0.8354907631874084,286.8810729980469,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0582275390625,286.8871154785156,1.0,0.4180232584476471,1.0,1.0,0.0,1.0,-2.2118947505950928,2.211890935897827,3.8115063034638297e-06,1.6326959133148191,0.4057434201240539,0.4057434201240539,0.0,79.0892333984375,115.0,9944.13671875,-0.0,915.5880737304688,1.0,283.1499938964844,286.570556640625,290.68048095703125,291.42401123046875,293.1499938964844,293.1499938964844,283.1499938964844,18934.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387801885604858,1.0,0.0,0.0,0.6850012540817261,0.685005247592926,3.1309504322507564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.2099609375,0.0,35.295249938964844,1895.4371337890625,0.0,350.3147277832031,0.2763451337814331,1.0,0.0,3.0,1.0,0.0
12335580,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883728027344,0.7748749256134033,0.2372746467590332,0.2157461196184158,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9893493652344,0.8538658618927002,0.3204064965248108,0.3056698143482208,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892272949219,0.8419689536094666,0.3065541982650757,0.216097816824913,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889221191406,0.8176516890525818,0.2787014842033386,0.2663844227790832,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9872741699219,0.713534414768219,0.1825893074274063,0.8329108953475952,286.9894104003906,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0580444335937,286.9954528808594,1.0,0.4286961555480957,1.0,1.0,0.0,1.0,-2.2048180103302,2.2048144340515137,3.787250307141221e-06,1.6273834705352783,0.3854757845401764,0.3854757845401764,0.0,93.27088928222656,103.0,9502.544921875,-0.0,961.9790649414062,1.0,283.1499938964844,286.6842041015625,290.6685485839844,291.3777770996094,293.1499938964844,293.1499938964844,283.1499938964844,18831.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225190877914428,1.0,0.0,0.0,0.6331672668457031,0.6331712007522583,2.6750406334485888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.226806640625,0.0,31.43790435791016,1895.4371337890625,0.0,317.2611389160156,0.269284188747406,1.0,0.0,3.0,1.0,0.0
12335640,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883728027344,0.7748749256134033,0.2372746467590332,0.2157461196184158,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9893493652344,0.8538658618927002,0.3204064965248108,0.3056698143482208,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892272949219,0.8419689536094666,0.3065541982650757,0.216097816824913,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889221191406,0.8176516890525818,0.2787014842033386,0.2663844227790832,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9872741699219,0.713534414768219,0.1825893074274063,0.8329108953475952,286.9894104003906,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0580444335937,286.9954528808594,1.0,0.4286961555480957,1.0,1.0,0.0,1.0,-2.2048180103302,2.2048144340515137,3.787250307141221e-06,1.6273834705352783,0.3854757845401764,0.3854757845401764,0.0,93.27088928222656,103.0,9502.544921875,-0.0,961.9790649414062,1.0,283.1499938964844,286.6842041015625,290.6685485839844,291.3777770996094,293.1499938964844,293.1499938964844,283.1499938964844,18831.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225190877914428,1.0,0.0,0.0,0.6331672668457031,0.6331712007522583,2.6750406334485888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.226806640625,0.0,31.43790435791016,1895.4371337890625,0.0,317.2611389160156,0.269284188747406,1.0,0.0,3.0,1.0,0.0
12335700,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.7670102119445801,0.236705407500267,0.215373009443283,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.04327392578125,0.845451831817627,0.3195433914661407,0.3050020635128021,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04315185546875,0.8339330554008484,0.3057895004749298,0.215672418475151,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0428771972656,0.8095081448554993,0.2778429090976715,0.2657217681407928,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.041259765625,0.705995500087738,0.1819958090782165,0.8309553265571594,287.0433349609375,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.05792236328125,287.0492248535156,1.0,0.4303976893424988,1.0,1.0,0.0,1.0,-2.199915647506714,2.199911832809448,3.770561079363688e-06,1.623744249343872,0.3754286766052246,0.3754286766052246,0.0,96.89340209960938,103.0,9282.314453125,-0.0,970.6956176757812,1.0,283.1499938964844,286.73992919921875,290.66339111328125,291.3561096191406,293.1499938964844,293.1499938964844,283.1499938964844,18780.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146149158477783,1.0,0.0,0.0,0.6088466048240662,0.6088504791259766,2.4734848835805682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3021.78369140625,0.0,29.72211265563965,1895.4371337890625,0.0,302.1664428710937,0.2660655379295349,1.0,0.0,3.0,1.0,0.0
12335760,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948486328125,0.7636100649833679,0.2361555397510528,0.2149298191070556,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.09576416015625,0.8417755961418152,0.3186942934989929,0.3042572140693664,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956420898437,0.8304318785667419,0.3050409853458404,0.2151913344860077,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953674316406,0.8056920766830444,0.2769959568977356,0.2649793326854706,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.7024909257888794,0.1814121305942535,0.8286076188087463,287.0958251953125,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.05792236328125,287.1015930175781,1.0,0.4306146502494812,1.0,1.0,0.0,1.0,-2.1942005157470703,2.1941967010498047,3.7511078971874655e-06,1.6194721460342407,0.3654144704341888,0.3654144704341888,0.0,98.28388214111328,91.0,9061.9462890625,-0.0,970.2177734375,1.0,283.1499938964844,286.79412841796875,290.658203125,291.3346862792969,293.1499938964844,293.1499938964844,283.1499938964844,18731.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068738222122192,1.0,0.0,0.0,0.5854898691177368,0.5854937434196472,2.287347911078541e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2949.2265625,0.0,28.12835693359375,1895.4371337890625,0.0,287.9228210449219,0.2630513906478882,1.0,0.0,3.0,1.0,0.0
12335820,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.197021484375,0.7645310163497925,0.2351120114326477,0.2139364778995514,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1979064941406,0.842556893825531,0.3170364499092102,0.3026398122310638,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19781494140625,0.8312996625900269,0.3035899102687835,0.214138925075531,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1975402832031,0.8062783479690552,0.2753375768661499,0.2633613646030426,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1959533691406,0.7029395699501038,0.1802815496921539,0.8232762217521667,287.1979675292969,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0582580566406,287.2035827636719,1.0,0.4275907874107361,1.0,1.0,0.0,1.0,-2.181455612182617,2.1814520359039307,3.7079098547110334e-06,1.609937071800232,0.3454786241054535,0.3454786241054535,0.0,96.81876373291016,79.0,8625.1376953125,-0.0,952.1775512695312,1.0,283.1499938964844,286.8985900878906,290.6464233398437,291.2909851074219,293.1499938964844,293.1499938964844,283.1499938964844,18640.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917450308799743,1.0,0.0,0.0,0.5415509343147278,0.5415547490119934,1.9569158737908765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2805.0166015625,0.0,25.268938064575195,1895.4371337890625,0.0,261.4164428710937,0.2575964033603668,1.0,0.0,3.0,1.0,0.0
12335880,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.197021484375,0.7645310163497925,0.2351120114326477,0.2139364778995514,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1979064941406,0.842556893825531,0.3170364499092102,0.3026398122310638,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19781494140625,0.8312996625900269,0.3035899102687835,0.214138925075531,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1975402832031,0.8062783479690552,0.2753375768661499,0.2633613646030426,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1959533691406,0.7029395699501038,0.1802815496921539,0.8232762217521667,287.1979675292969,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0582580566406,287.2035827636719,1.0,0.4275907874107361,1.0,1.0,0.0,1.0,-2.181455612182617,2.1814520359039307,3.7079098547110334e-06,1.609937071800232,0.3454786241054535,0.3454786241054535,0.0,96.81876373291016,79.0,8625.1376953125,-0.0,952.1775512695312,1.0,283.1499938964844,286.8985900878906,290.6464233398437,291.2909851074219,293.1499938964844,293.1499938964844,283.1499938964844,18640.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917450308799743,1.0,0.0,0.0,0.5415509343147278,0.5415547490119934,1.9569158737908765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2805.0166015625,0.0,25.268938064575195,1895.4371337890625,0.0,261.4164428710937,0.2575964033603668,1.0,0.0,3.0,1.0,0.0
12335940,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2959899902344,0.7730180025100708,0.2341305464506149,0.2128587663173675,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.296875,0.8512983322143555,0.3154240846633911,0.3009164035320282,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2967529296875,0.8398452401161194,0.3021890223026275,0.213012158870697,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2964782714844,0.8146380186080933,0.2737192809581756,0.2616322338581085,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2949523925781,0.710578441619873,0.1791983395814895,0.8174437284469604,287.2969055175781,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0590209960937,287.3023986816406,1.0,0.4213836789131164,1.0,1.0,0.0,1.0,-2.1676571369171143,2.167653560638428,3.6614330838347087e-06,1.5996066331863403,0.3256407976150512,0.3256407976150512,0.0,91.49182891845705,67.0,8196.2685546875,-0.0,919.0439453125,1.0,283.1499938964844,286.9984436035156,290.63201904296875,291.2453308105469,293.1499938964844,293.1499938964844,283.1499938964844,18559.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768579363822937,1.0,0.0,0.0,0.5010696649551392,0.5010734796524048,1.6752888853943663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.203857421875,0.0,22.78727531433105,1895.4371337890625,0.0,236.71749877929688,0.2528309822082519,1.0,0.0,3.0,1.0,0.0
