time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336000,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2959899902344,0.7730180025100708,0.2341305464506149,0.2128587663173675,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.296875,0.8512983322143555,0.3154240846633911,0.3009164035320282,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2967529296875,0.8398452401161194,0.3021890223026275,0.213012158870697,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2964782714844,0.8146380186080933,0.2737192809581756,0.2616322338581085,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2949523925781,0.710578441619873,0.1791983395814895,0.8174437284469604,287.2969055175781,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0590209960937,287.3023986816406,1.0,0.4213836789131164,1.0,1.0,0.0,1.0,-2.1676571369171143,2.167653560638428,3.6614330838347087e-06,1.5996066331863403,0.3256407976150512,0.3256407976150512,0.0,91.49182891845705,67.0,8196.2685546875,-0.0,919.0439453125,1.0,283.1499938964844,286.9984436035156,290.63201904296875,291.2453308105469,293.1499938964844,293.1499938964844,283.1499938964844,18559.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768579363822937,1.0,0.0,0.0,0.5010696649551392,0.5010734796524048,1.6752888853943663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.203857421875,0.0,22.78727531433105,1895.4371337890625,0.0,236.71749877929688,0.2528309822082519,1.0,0.0,3.0,1.0,0.0
12336060,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39288330078125,0.7880927920341492,0.2331937998533249,0.2117358595132827,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3937683105469,0.8671223521232605,0.3138455748558044,0.2991337776184082,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3936767578125,0.8551705479621887,0.3008236885070801,0.211843267083168,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.39337158203125,0.8288183808326721,0.2721286416053772,0.259838342666626,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.391845703125,0.7231962084770203,0.1781531125307083,0.8113490343093872,287.3938293457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.06005859375,287.3993530273437,1.0,0.4131220579147339,1.0,1.0,0.0,1.0,-2.153289794921875,2.1532862186431885,3.6133708363195183e-06,1.5888463258743286,0.3058847188949585,0.3058847188949585,0.0,83.78398132324219,55.0,7772.54296875,-0.0,877.0355224609375,1.0,283.1499938964844,287.09442138671875,290.61553955078125,291.19891357421875,293.1499938964844,293.1499938964844,283.1499938964844,18444.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3621050715446472,1.0,0.0,0.0,0.4631893634796142,0.4710123240947723,1.4315634899730869e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.409912109375,0.0,20.918777465820312,1895.4371337890625,0.0,213.20738220214844,0.2488802820444107,1.0,0.0,3.0,1.0,0.0
12336120,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39288330078125,0.7880927920341492,0.2331937998533249,0.2117358595132827,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3937683105469,0.8671223521232605,0.3138455748558044,0.2991337776184082,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3936767578125,0.8551705479621887,0.3008236885070801,0.211843267083168,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.39337158203125,0.8288183808326721,0.2721286416053772,0.259838342666626,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.391845703125,0.7231962084770203,0.1781531125307083,0.8113490343093872,287.3938293457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.06005859375,287.3993530273437,1.0,0.4131220579147339,1.0,1.0,0.0,1.0,-2.153289794921875,2.1532862186431885,3.6133708363195183e-06,1.5888463258743286,0.3058847188949585,0.3058847188949585,0.0,83.78398132324219,55.0,7772.54296875,-0.0,877.0355224609375,1.0,283.1499938964844,287.09442138671875,290.61553955078125,291.19891357421875,293.1499938964844,293.1499938964844,283.1499938964844,18444.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3621050715446472,1.0,0.0,0.0,0.4631893634796142,0.4710123240947723,1.4315634899730869e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.409912109375,0.0,20.918777465820312,1895.4371337890625,0.0,213.20738220214844,0.2488802820444107,1.0,0.0,3.0,1.0,0.0
12336180,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4914855957031,0.8100738525390625,0.2323012053966522,0.2105970233678817,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.49237060546875,0.8909733295440674,0.3123030066490173,0.2973261177539825,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.49224853515625,0.8784024715423584,0.2994960248470306,0.2106569856405258,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4919738769531,0.849692702293396,0.270565778017044,0.2580122649669647,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.49041748046875,0.7409401535987854,0.1771425008773803,0.8051382899284363,287.4924011230469,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06134033203125,287.4979553222656,1.0,0.4035037457942962,1.0,1.0,0.0,1.0,-2.13867449760437,2.138670921325684,3.564825192370336e-06,1.5778965950012207,0.2862689793109894,0.2862689793109894,0.0,74.62198638916016,43.0,7351.63916015625,-0.0,830.03466796875,1.0,283.1499938964844,287.1898803710937,290.5985717773437,291.15338134765625,293.1499938964844,293.1499938964844,283.1499938964844,18250.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3478403985500335,1.0,0.0,0.0,0.4273416399955749,0.4711943864822387,1.2185514819407215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.10888671875,0.0,20.48324966430664,1895.4371337890625,0.0,191.0294189453125,0.2465512156486511,1.0,0.0,3.0,1.0,0.0
12336240,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4914855957031,0.8100738525390625,0.2323012053966522,0.2105970233678817,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.49237060546875,0.8909733295440674,0.3123030066490173,0.2973261177539825,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.49224853515625,0.8784024715423584,0.2994960248470306,0.2106569856405258,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4919738769531,0.849692702293396,0.270565778017044,0.2580122649669647,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.49041748046875,0.7409401535987854,0.1771425008773803,0.8051382899284363,287.4924011230469,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06134033203125,287.4979553222656,1.0,0.4035037457942962,1.0,1.0,0.0,1.0,-2.13867449760437,2.138670921325684,3.564825192370336e-06,1.5778965950012207,0.2862689793109894,0.2862689793109894,0.0,74.62198638916016,43.0,7351.63916015625,-0.0,830.03466796875,1.0,283.1499938964844,287.1898803710937,290.5985717773437,291.15338134765625,293.1499938964844,293.1499938964844,283.1499938964844,18250.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3478403985500335,1.0,0.0,0.0,0.4273416399955749,0.4711943864822387,1.2185514819407215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.10888671875,0.0,20.48324966430664,1895.4371337890625,0.0,191.0294189453125,0.2465512156486511,1.0,0.0,3.0,1.0,0.0
12336300,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53924560546875,0.823273777961731,0.231867715716362,0.2100279033184051,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.54010009765625,0.9066493511199952,0.3115425407886505,0.2964202463626861,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400085449219,0.8937638401985168,0.2988433241844177,0.2100627273321151,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5397033691406,0.8636889457702637,0.2697920799255371,0.2570941150188446,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5382080078125,0.7527122497558594,0.1766474395990371,0.8020184636116028,287.5401306152344,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.06201171875,287.54547119140625,1.0,0.3983255624771118,1.0,1.0,0.0,1.0,-2.1313397884368896,2.131336212158203,3.5405962535151048e-06,1.5724010467529297,0.2764856517314911,0.2764856517314911,0.0,69.68174743652344,43.0,7148.7138671875,-0.0,805.4365234375,1.0,283.1499938964844,287.2362060546875,290.5887145996094,291.1291198730469,293.1499938964844,293.1499938964844,283.1499938964844,18185.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3408124148845672,1.0,0.0,0.0,0.4108497202396393,0.4748238921165466,1.1263139754191798e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2334.154296875,0.0,20.477108001708984,1895.4371337890625,0.0,180.19610595703125,0.2458333522081375,1.0,0.0,3.0,1.0,0.0
12336360,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.58514404296875,0.8386715054512024,0.231435626745224,0.2094562649726867,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5859680175781,0.9272589087486268,0.310782790184021,0.2955108880996704,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5858459472656,0.9126758575439452,0.2981912195682525,0.2094658613204956,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5856018066406,0.8808984756469727,0.2690179049968719,0.2561710178852081,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5841369628906,0.7672750353813171,0.1761547029018402,0.7988859415054321,287.58599853515625,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.06268310546875,287.59112548828125,1.0,0.3929513096809387,1.0,1.0,0.0,1.0,-2.123973846435547,2.1239702701568604,3.516353899613023e-06,1.5668821334838867,0.2666950821876526,0.2666950821876526,0.0,64.57427978515625,31.0,6951.09228515625,-0.0,780.368896484375,1.0,283.1499938964844,287.2806091308594,290.5777587890625,291.1038513183594,293.1499938964844,293.1499938964844,283.1499938964844,18145.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3337786495685577,1.0,0.0,0.0,0.3952393233776092,0.4779783189296722,1.0423708118878494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2268.348876953125,0.0,20.48057174682617,1895.4371337890625,0.0,169.3600311279297,0.2452593743801117,1.0,0.0,3.0,1.0,0.0
12336420,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6719665527344,0.8824547529220581,0.2305606752634048,0.2082949131727218,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6727294921875,0.9794049859046936,0.3092513084411621,0.2936717867851257,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6726379394531,0.966877281665802,0.296874076128006,0.2082565426826477,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.67236328125,0.9309493899345398,0.2674552798271179,0.2543018460273742,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6710205078125,0.808182954788208,0.1751649528741836,0.7925543785095215,287.6727600097656,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0638732910156,287.6775817871094,1.0,0.3817122280597687,1.0,1.0,0.0,1.0,-2.109069347381592,2.1090660095214844,3.467578380877967e-06,1.5557154417037964,0.2470579743385315,0.2470579743385315,0.0,54.00620269775391,34.0,6569.23974609375,-0.0,729.322021484375,1.0,283.1499938964844,287.36395263671875,290.55340576171875,291.0514831542969,293.1499938964844,293.1499938964844,283.1499938964844,18110.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3196804225444793,1.0,0.0,0.0,0.3660975098609924,0.482033222913742,9.002597778362542e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2140.70654296875,0.0,20.44568252563477,1895.4371337890625,0.0,147.492919921875,0.2443130165338516,1.0,0.0,3.0,1.0,0.0
12336480,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6719665527344,0.8824547529220581,0.2305606752634048,0.2082949131727218,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6727294921875,0.9794049859046936,0.3092513084411621,0.2936717867851257,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6726379394531,0.966877281665802,0.296874076128006,0.2082565426826477,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.67236328125,0.9309493899345398,0.2674552798271179,0.2543018460273742,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6710205078125,0.808182954788208,0.1751649528741836,0.7925543785095215,287.6727600097656,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0638732910156,287.6775817871094,1.0,0.3817122280597687,1.0,1.0,0.0,1.0,-2.109069347381592,2.1090660095214844,3.467578380877967e-06,1.5557154417037964,0.2470579743385315,0.2470579743385315,0.0,54.00620269775391,34.0,6569.23974609375,-0.0,729.322021484375,1.0,283.1499938964844,287.36395263671875,290.55340576171875,291.0514831542969,293.1499938964844,293.1499938964844,283.1499938964844,18110.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3196804225444793,1.0,0.0,0.0,0.3660975098609924,0.482033222913742,9.002597778362542e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2140.70654296875,0.0,20.44568252563477,1895.4371337890625,0.0,147.492919921875,0.2443130165338516,1.0,0.0,3.0,1.0,0.0
12336540,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7528991699219,0.9121432900428772,0.2296334654092788,0.2073015421628952,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7535400390625,0.9990000128746032,0.307830810546875,0.2874366641044616,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75347900390625,0.9940873384475708,0.2955063879489898,0.2071776688098907,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7532653808594,0.9635692834854126,0.2658424973487854,0.2526087164878845,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7520446777344,0.8322802782058716,0.1741379648447036,0.7871159315109253,287.75360107421875,289.2328796386719,290.6960754394531,287.5966186523437,290.6979675292969,297.0645446777344,287.7577209472656,1.0,0.3748233914375305,1.0,1.0,0.0,1.0,-2.090643405914306,2.090640068054199,3.407915528441663e-06,1.5419942140579224,0.2272981107234954,0.2272981107234954,0.0,48.67448806762695,52.0,6199.611328125,-0.0,694.6779174804688,1.0,283.1499938964844,287.44244384765625,290.5266418457031,290.99755859375,293.1499938964844,293.1499938964844,283.1499938964844,18098.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3056707382202148,1.0,0.0,0.0,0.3391185700893402,0.4840061068534851,7.90406051720538e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2017.8277587890625,0.0,20.35941696166992,1895.4371337890625,0.0,125.29354095458984,0.2434795349836349,1.0,0.0,3.0,1.0,0.0
12336600,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7528991699219,0.9121432900428772,0.2296334654092788,0.2073015421628952,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7535400390625,0.9990000128746032,0.307830810546875,0.2874366641044616,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75347900390625,0.9940873384475708,0.2955063879489898,0.2071776688098907,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7532653808594,0.9635692834854126,0.2658424973487854,0.2526087164878845,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7520446777344,0.8322802782058716,0.1741379648447036,0.7871159315109253,287.75360107421875,289.2328796386719,290.6960754394531,287.5966186523437,290.6979675292969,297.0645446777344,287.7577209472656,1.0,0.3748233914375305,1.0,1.0,0.0,1.0,-2.090643405914306,2.090640068054199,3.407915528441663e-06,1.5419942140579224,0.2272981107234954,0.2272981107234954,0.0,48.67448806762695,52.0,6199.611328125,-0.0,694.6779174804688,1.0,283.1499938964844,287.44244384765625,290.5266418457031,290.99755859375,293.1499938964844,293.1499938964844,283.1499938964844,18098.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3056707382202148,1.0,0.0,0.0,0.3391185700893402,0.4840061068534851,7.90406051720538e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2017.8277587890625,0.0,20.35941696166992,1895.4371337890625,0.0,125.29354095458984,0.2434795349836349,1.0,0.0,3.0,1.0,0.0
12336660,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330383300781,0.9003352522850037,0.2286298125982284,0.2064715176820755,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338623046875,0.9951761960983276,0.3065058887004852,0.2910244464874267,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.833740234375,0.9842339158058168,0.2940737307071686,0.2062323093414306,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8334655761719,0.9505059123039246,0.2641685009002685,0.2511001527309418,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83203125,0.8224557042121887,0.1730643957853317,0.7826235890388489,287.8338928222656,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.064697265625,287.8389587402344,1.0,0.3760376274585724,1.0,1.0,0.0,1.0,-2.086146354675293,2.0861427783966064,3.393242877791636e-06,1.538514256477356,0.2074150890111923,0.2074150890111923,0.0,50.04082489013672,70.0,5859.25927734375,-0.0,695.6198120117188,1.0,283.1499938964844,287.51873779296875,290.5072937011719,290.945556640625,293.1499938964844,293.1499938964844,283.1499938964844,18091.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931879162788391,1.0,0.0,0.0,0.3139282464981079,0.4850252568721771,7.027785908775286e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1900.0382080078125,0.0,20.251745223999023,1895.4371337890625,0.0,95.8582992553711,0.2427082955837249,1.0,0.0,3.0,1.0,0.0
12336720,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330383300781,0.9003352522850037,0.2286298125982284,0.2064715176820755,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338623046875,0.9951761960983276,0.3065058887004852,0.2910244464874267,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.833740234375,0.9842339158058168,0.2940737307071686,0.2062323093414306,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8334655761719,0.9505059123039246,0.2641685009002685,0.2511001527309418,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83203125,0.8224557042121887,0.1730643957853317,0.7826235890388489,287.8338928222656,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.064697265625,287.8389587402344,1.0,0.3760376274585724,1.0,1.0,0.0,1.0,-2.086146354675293,2.0861427783966064,3.393242877791636e-06,1.538514256477356,0.2074150890111923,0.2074150890111923,0.0,50.04082489013672,70.0,5859.25927734375,-0.0,695.6198120117188,1.0,283.1499938964844,287.51873779296875,290.5072937011719,290.945556640625,293.1499938964844,293.1499938964844,283.1499938964844,18091.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931879162788391,1.0,0.0,0.0,0.3139282464981079,0.4850252568721771,7.027785908775286e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1900.0382080078125,0.0,20.251745223999023,1895.4371337890625,0.0,95.8582992553711,0.2427082955837249,1.0,0.0,3.0,1.0,0.0
12336780,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.91119384765625,0.8549425601959229,0.2275174856185913,0.2058136612176895,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9118957519531,0.9478523135185242,0.3045743405818939,0.2895521223545074,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.91180419921875,0.9334304928779602,0.2925479710102081,0.2054314017295837,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9115600585937,0.8968475461006165,0.2623980641365051,0.2497843950986862,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9103088378906,0.7810064554214478,0.1718854755163192,0.7790260314941406,287.9118957519531,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0637512207031,287.9162902832031,1.0,0.3820335566997528,1.0,1.0,0.0,1.0,-2.076073169708252,2.0760698318481445,3.360855316714151e-06,1.5309563875198364,0.1874406933784485,0.1874406933784485,0.0,58.03707885742188,88.0,5526.63916015625,-0.0,715.7741088867188,1.0,283.1499938964844,287.59869384765625,290.521240234375,290.9330749511719,293.1499938964844,293.1499938964844,283.1499938964844,18083.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917579114437103,1.0,0.0,0.0,0.2905148565769195,0.4856802523136139,6.306431377112176e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1791.616455078125,0.0,20.143770217895508,1895.4371337890625,0.0,87.41329193115234,0.2420022785663604,1.0,0.0,3.0,1.0,0.0
12336840,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.91119384765625,0.8549425601959229,0.2275174856185913,0.2058136612176895,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9118957519531,0.9478523135185242,0.3045743405818939,0.2895521223545074,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.91180419921875,0.9334304928779602,0.2925479710102081,0.2054314017295837,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9115600585937,0.8968475461006165,0.2623980641365051,0.2497843950986862,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9103088378906,0.7810064554214478,0.1718854755163192,0.7790260314941406,287.9118957519531,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0637512207031,287.9162902832031,1.0,0.3820335566997528,1.0,1.0,0.0,1.0,-2.076073169708252,2.0760698318481445,3.360855316714151e-06,1.5309563875198364,0.1874406933784485,0.1874406933784485,0.0,58.03707885742188,88.0,5526.63916015625,-0.0,715.7741088867188,1.0,283.1499938964844,287.59869384765625,290.521240234375,290.9330749511719,293.1499938964844,293.1499938964844,283.1499938964844,18083.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917579114437103,1.0,0.0,0.0,0.2905148565769195,0.4856802523136139,6.306431377112176e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1791.616455078125,0.0,20.143770217895508,1895.4371337890625,0.0,87.41329193115234,0.2420022785663604,1.0,0.0,3.0,1.0,0.0
12336900,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.94793701171875,0.8330920338630676,0.226915568113327,0.2054954171180725,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9486083984375,0.9183096289634703,0.3036167621612549,0.2888684570789337,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9485168457031,0.90484219789505,0.2917442917823791,0.2050430476665496,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9482727050781,0.8719708323478699,0.2614728212356567,0.2491432428359985,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94708251953125,0.7597683668136597,0.1712547242641449,0.777296781539917,287.9486083984375,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0629272460937,287.952880859375,1.0,0.3862891495227813,1.0,1.0,0.0,1.0,-2.071556806564331,2.071553468704224,3.3464016269135755e-06,1.527576208114624,0.1773726046085357,0.1773726046085357,0.0,63.43611145019531,88.0,5366.4296875,-0.0,731.0465087890625,1.0,283.1499938964844,287.63824462890625,290.50909423828125,290.9149780273437,293.1499938964844,293.1499938964844,283.1499938964844,18079.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917041182518005,1.0,0.0,0.0,0.2793701589107513,0.4859367311000824,5.987320861322587e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1737.678466796875,0.0,20.09161376953125,1895.4371337890625,0.0,87.08395385742188,0.2416721731424331,1.0,0.0,3.0,1.0,0.0
12336960,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9834289550781,0.8127378225326538,0.2262832522392273,0.2051770836114883,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98406982421875,0.8925041556358337,0.3026503324508667,0.2882096171379089,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9839782714844,0.8805696368217468,0.2909126877784729,0.2046566158533096,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9837646484375,0.8493099212646484,0.2605199515819549,0.248505026102066,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.98260498046875,0.7406484484672546,0.1705961376428604,0.7755795121192932,287.9841003417969,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0618591308594,287.9881896972656,1.0,0.3911528587341308,1.0,1.0,0.0,1.0,-2.067090511322021,2.067087173461914,3.3321446153422585e-06,1.524235486984253,0.1672442555427551,0.1672442555427551,0.0,69.56866455078125,91.0,5209.85400390625,-0.0,748.8749389648438,1.0,283.1499938964844,287.67779541015625,290.4900207519531,290.88751220703125,293.1499938964844,293.1499938964844,283.1499938964844,18076.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913431227207184,1.0,0.0,0.0,0.2685852646827698,0.4861736893653869,5.690846904826685e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.454833984375,0.0,20.04161262512207,1895.4371337890625,0.0,84.86045837402344,0.2413572669029235,1.0,0.0,3.0,1.0,0.0
12337020,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0497131347656,0.785724937915802,0.2249454259872436,0.2043431252241134,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.05029296875,0.862632691860199,0.3006776869297027,0.2867266535758972,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0502319335937,0.8517675995826721,0.2891775667667389,0.2037330418825149,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0500183105469,0.8227043151855469,0.2585412561893463,0.2470242828130722,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0489807128906,0.7177416682243347,0.1692070513963699,0.7711760997772217,288.0503234863281,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0591735839844,288.0540466308594,1.0,0.3971465528011322,1.0,1.0,0.0,1.0,-2.0561347007751465,2.056131362915039,3.297341891084216e-06,1.516060709953308,0.1467622816562652,0.1467622816562652,0.0,78.45781707763672,94.0,4905.5458984375,-0.0,770.7216186523438,1.0,283.1499938964844,287.75732421875,290.44598388671875,290.8221740722656,293.1499938964844,293.1499938964844,283.1499938964844,18069.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901303768157959,1.0,0.0,0.0,0.2480252236127853,0.4866192936897278,5.154190407807846e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1580.95751953125,0.0,19.94871711730957,1895.4371337890625,0.0,77.30857849121094,0.2407710403203964,1.0,0.0,3.0,1.0,0.0
12337080,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0497131347656,0.785724937915802,0.2249454259872436,0.2043431252241134,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.05029296875,0.862632691860199,0.3006776869297027,0.2867266535758972,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0502319335937,0.8517675995826721,0.2891775667667389,0.2037330418825149,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0500183105469,0.8227043151855469,0.2585412561893463,0.2470242828130722,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0489807128906,0.7177416682243347,0.1692070513963699,0.7711760997772217,288.0503234863281,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0591735839844,288.0540466308594,1.0,0.3971465528011322,1.0,1.0,0.0,1.0,-2.0561347007751465,2.056131362915039,3.297341891084216e-06,1.516060709953308,0.1467622816562652,0.1467622816562652,0.0,78.45781707763672,94.0,4905.5458984375,-0.0,770.7216186523438,1.0,283.1499938964844,287.75732421875,290.44598388671875,290.8221740722656,293.1499938964844,293.1499938964844,283.1499938964844,18069.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901303768157959,1.0,0.0,0.0,0.2480252236127853,0.4866192936897278,5.154190407807846e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1580.95751953125,0.0,19.94871711730957,1895.4371337890625,0.0,77.30857849121094,0.2407710403203964,1.0,0.0,3.0,1.0,0.0
12337140,297.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098022460937,0.7677977085113525,0.0,0.2033634632825851,297.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103210449219,0.8435735106468201,0.0,0.2851115763187408,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102600097656,0.8335118293762207,0.0,0.2026935368776321,297.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100769042969,0.8042891025543213,0.0,0.2453843802213668,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091003417969,0.7008063197135925,0.0,0.7660377621650696,288.1103515625,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.05615234375,288.1137390136719,0.0,0.0,1.0,1.0,0.0,1.0,-2.0436313152313232,2.043628215789795,3.2578400350757875e-06,1.5067135095596311,0.0,0.0,0.0,85.26251220703125,60.0,4613.79541015625,-0.0,783.7271118164062,0.0,283.1499938964844,287.8375549316406,290.3993225097656,290.7538146972656,293.1499938964844,293.1499938964844,278.1499938964844,18062.904296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2287042438983917,0.4870531558990478,4.678193388230056e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86534309387207,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098022460937,0.7677977085113525,0.0,0.2033634632825851,297.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103210449219,0.8435735106468201,0.0,0.2851115763187408,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102600097656,0.8335118293762207,0.0,0.2026935368776321,297.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100769042969,0.8042891025543213,0.0,0.2453843802213668,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091003417969,0.7008063197135925,0.0,0.7660377621650696,288.1103515625,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.05615234375,288.1137390136719,0.0,0.0,1.0,1.0,0.0,1.0,-2.0436313152313232,2.043628215789795,3.2578400350757875e-06,1.5067135095596311,0.0,0.0,0.0,85.26251220703125,60.0,4613.79541015625,-0.0,783.7271118164062,0.0,283.1499938964844,287.8375549316406,290.3993225097656,290.7538146972656,293.1499938964844,293.1499938964844,278.1499938964844,18062.904296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2287042438983917,0.4870531558990478,4.678193388230056e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86534309387207,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590881347656,0.3582614064216614,0.0,0.0009719505324028,297.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1593933105469,0.3582614064216614,0.0,0.0010235108202323,297.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15936279296875,0.3582614064216614,0.0,0.00075596163515,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1593017578125,0.3582614064216614,0.0,0.0010235108202323,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591491699219,0.0,0.0,0.0048550986684858,288.1695861816406,294.1499938964844,290.3155822753906,287.3806457519531,290.348388671875,296.5687561035156,286.9598693847656,0.0,0.0,0.7966077327728271,0.7966077327728271,0.203392282128334,1.0,-0.0103576807305216,0.0104252099990844,-6.752944318577647e-05,-0.013026094995439,0.0,0.0,0.0,-0.0544653758406639,60.0,911.644287109375,-0.0,-7.3142782639479265e-06,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,1.2834789231419566e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0480405571980291e-14,4.0114142069907e-14,2.2125370479018686e-20,1.8762565112684368e-10,1.8762542908223878e-10,2.2332799218901963e-16,0.0,0.0,-0.0,0.0,0.0,1.060857778758501e-23,5.673110697715308e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561279296875,0.0,0.0,0.0008244127384386,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560974121094,0.0,0.0,0.0011272282572463,297.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561279296875,0.0,0.0,0.0008037784136831,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1562194824219,0.0,0.0,0.0009819775586947,297.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15606689453125,0.0,0.0,0.0032064709812402,288.164306640625,294.1499938964844,290.2825012207031,287.3567199707031,290.3392639160156,295.8879089355469,286.3577880859375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0092641534283757,0.0092888344079256,-2.4680624846951105e-05,-0.0138246426358819,0.0,0.0,0.0,-0.0493092760443687,60.0,354.4091796875,-0.0,-4.73525278721354e-06,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.475517009181092e-30,1.1461984737240889e-29,7.417270171352784e-33,6.6639564390874656e-18,6.659192705939774e-18,4.763977909143671e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531677246094,0.0,0.0,0.0001203575739054,297.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524658203125,0.0,0.0,0.0001353584375465,297.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1526184082031,0.0,0.0,9.901791054289788e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529541015625,0.0,0.0,0.0001305277546634,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535949707031,0.0,0.0,0.0005708927637897,288.1600341796875,294.1499938964844,290.2490539550781,287.3324279785156,290.33746337890625,295.0077819824219,286.1562805175781,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012674331665039,0.003456403966993,-0.0021889708004891,-0.0183507148176431,0.0,0.0,0.0,-0.0089731244370341,60.0,135.05677795410156,-0.0,-1.0954497753346005e-07,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6772414025371955e-38,-6.43186017880025e-38,-1.3079331706333222e-38,-1.0802258248080824e-20,-8.966688731069538e-21,-1.835569517011288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1519775390625,0.0,0.0,9.66570369200781e-05,297.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512756347656,0.0,0.0,0.0001019899864331,297.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15142822265625,0.0,0.0,7.530662696808577e-05,297.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517639160156,0.0,0.0,0.0001018747789203,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15240478515625,0.0,0.0,0.0004820995090994,288.15826416015625,294.1499938964844,290.2157897949219,287.3081970214844,290.3364562988281,294.2028503417969,286.1133728027344,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010296393884345,0.000912819232326,0.0001168202361441,-0.0207897331565618,0.0,0.0,0.0,-0.0088172536343336,60.0,51.06940460205078,-0.0,-7.22833775057552e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.12669088972425e-21,3.664650432196079e-21,3.462040053631388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507873535156,0.0,0.0,9.605888044461608e-05,297.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500549316406,0.0,0.0,0.0001011569256661,297.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.15020751953125,0.0,0.0,7.471390563296154e-05,297.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505432128906,0.0,0.0,0.0001011556305456,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512145996094,0.0,0.0,0.0004798265872523,288.156494140625,294.1499938964844,290.1827087402344,287.28399658203125,290.335205078125,293.5284118652344,286.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234976653009,4.08752214298147e-08,0.001023456803523,-0.0216329358518123,0.0,0.0,0.0,-0.0090859988704323,60.0,20.302642822265625,-0.0,-7.144048908003242e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.269818177296501e-21,3.6360246515642025e-21,3.633793525732297e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495056152344,0.0,0.0,9.603187208995224e-05,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1487731933594,0.0,0.0,0.0001011263448162,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14892578125,0.0,0.0,7.469156116712838e-05,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492614746094,0.0,0.0,0.0001011262575048,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499328613281,0.0,0.0,0.0004796991706825,288.15460205078125,294.1499938964844,290.1498413085937,287.2598876953125,290.33367919921875,292.963623046875,286.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233438806608,8.594590816812797e-09,0.0010233353823423,-0.0215643178671598,0.0,0.0,0.0,-0.0090730162337422,60.0,9.19042682647705,-0.0,-7.14007271085393e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.271372372119304e-21,3.635712439350578e-21,3.6356599327687255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466979980469,0.0,0.0,9.598695760359988e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14599609375,0.0,0.0,0.0001010789928841,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1461486816406,0.0,0.0,7.4656585638877e-05,297.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.146484375,0.0,0.0,0.0001010789346764,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471252441406,0.0,0.0,0.0004794749838765,288.1505126953125,294.1499938964844,290.0847473144531,287.2118835449219,290.3297424316406,292.0904846191406,286.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228636674582,8.537558215948593e-09,0.0010228550527244,-0.0214176904410123,0.0,0.0,0.0,-0.0090452507138252,60.0,3.542867422103882,-0.0,-7.133371582312975e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.271409530623384e-21,3.635704765311692e-21,3.635704765311692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466979980469,0.0,0.0,9.598695760359988e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14599609375,0.0,0.0,0.0001010789928841,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1461486816406,0.0,0.0,7.4656585638877e-05,297.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.146484375,0.0,0.0,0.0001010789346764,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471252441406,0.0,0.0,0.0004794749838765,288.1505126953125,294.1499938964844,290.0847473144531,287.2118835449219,290.3297424316406,292.0904846191406,286.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228636674582,8.537558215948593e-09,0.0010228550527244,-0.0214176904410123,0.0,0.0,0.0,-0.0090452507138252,60.0,3.542867422103882,-0.0,-7.133371582312975e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.271409530623384e-21,3.635704765311692e-21,3.635704765311692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14361572265625,0.0,0.0,9.593873983249068e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429138183594,0.0,0.0,0.0001010282139759,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.14306640625,0.0,0.0,7.46190853533335e-05,297.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434020996094,0.0,0.0,0.0001010281557682,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1440124511719,0.0,0.0,0.0004792341205757,288.14605712890625,294.1499938964844,290.0204772949219,287.1641845703125,290.32470703125,291.46923828125,286.32159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223480639979,8.477273105711447e-09,0.0010223395656794,-0.0212598238140344,0.0,0.0,0.0,-0.0090153645724058,60.0,2.754962205886841,-0.0,-7.12618302145529e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14361572265625,0.0,0.0,9.593873983249068e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429138183594,0.0,0.0,0.0001010282139759,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.14306640625,0.0,0.0,7.46190853533335e-05,297.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434020996094,0.0,0.0,0.0001010281557682,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1440124511719,0.0,0.0,0.0004792341205757,288.14605712890625,294.1499938964844,290.0204772949219,287.1641845703125,290.32470703125,291.46923828125,286.32159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223480639979,8.477273105711447e-09,0.0010223395656794,-0.0212598238140344,0.0,0.0,0.0,-0.0090153645724058,60.0,2.754962205886841,-0.0,-7.12618302145529e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402587890625,0.0,0.0,9.588737157173456e-05,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395874023437,0.0,0.0,0.000100974124507,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13970947265625,0.0,0.0,7.457913307007402e-05,297.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400451660156,0.0,0.0,0.0001009740590234,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14068603515625,0.0,0.0,0.0004789775121025,288.1412353515625,294.1499938964844,289.95709228515625,287.1167907714844,290.3186340332031,291.0208740234375,286.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217990493401,8.413068464108164e-09,0.001021790667437,-0.0210916884243488,0.0,0.0,0.0,-0.0089835356920957,60.0,2.568674325942993,-0.0,-7.118530476191155e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402587890625,0.0,0.0,9.588737157173456e-05,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395874023437,0.0,0.0,0.000100974124507,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13970947265625,0.0,0.0,7.457913307007402e-05,297.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400451660156,0.0,0.0,0.0001009740590234,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14068603515625,0.0,0.0,0.0004789775121025,288.1412353515625,294.1499938964844,289.95709228515625,287.1167907714844,290.3186340332031,291.0208740234375,286.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217990493401,8.413068464108164e-09,0.001021790667437,-0.0210916884243488,0.0,0.0,0.0,-0.0089835356920957,60.0,2.568674325942993,-0.0,-7.118530476191155e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366577148437,0.0,0.0,9.583315113559364e-05,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.135986328125,0.0,0.0,0.0001009170227916,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361389160156,0.0,0.0,7.453696161974221e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1364440917969,0.0,0.0,0.000100916964584,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370849609375,0.0,0.0,0.0004787066718563,288.1361083984375,294.1499938964844,289.8945617675781,287.0697937011719,290.3115234375,290.69140625,286.4579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212196502834,8.345315549718181e-09,0.0010212112683802,-0.0209142584353685,0.0,0.0,0.0,-0.0089499475434422,60.0,2.463308334350586,-0.0,-7.110459421255656e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
