time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338040,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366577148437,0.0,0.0,9.583315113559364e-05,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.135986328125,0.0,0.0,0.0001009170227916,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361389160156,0.0,0.0,7.453696161974221e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1364440917969,0.0,0.0,0.000100916964584,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370849609375,0.0,0.0,0.0004787066718563,288.1361083984375,294.1499938964844,289.8945617675781,287.0697937011719,290.3115234375,290.69140625,286.4579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212196502834,8.345315549718181e-09,0.0010212112683802,-0.0209142584353685,0.0,0.0,0.0,-0.0089499475434422,60.0,2.463308334350586,-0.0,-7.110459421255656e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347961425781,0.0,0.0,9.58050659392029e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341247558594,0.0,0.0,0.0001008874532999,298.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1342468261719,0.0,0.0,7.451511191902682e-05,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13458251953125,0.0,0.0,0.0001008873878163,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351928710937,0.0,0.0,0.0004785663913935,288.1334533691406,294.1499938964844,289.8636474609375,287.04644775390625,290.3075866699219,290.559326171875,286.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209195315837,8.310223620355828e-09,0.0010209112660959,-0.0208223611116409,0.0,0.0,0.0,-0.008932551369071,60.0,2.4171135425567627,-0.0,-7.10628071942665e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13287353515625,0.0,0.0,9.577637683833018e-05,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322021484375,0.0,0.0,0.0001008572435239,298.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13232421875,0.0,0.0,7.449280383298174e-05,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1326599121094,0.0,0.0,0.0001008571853162,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332702636719,0.0,0.0,0.0004784230841323,288.1307067871094,294.1499938964844,289.8329467773437,287.023193359375,290.3034362792969,290.4441833496094,286.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206130100414,8.274383844764088e-09,0.0010206047445535,-0.0207285042852163,0.0,0.0,0.0,-0.0089147835969924,60.0,2.3727755546569824,-0.0,-7.102014620841146e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288452148437,0.0,0.0,9.571735427016392e-05,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282043457031,0.0,0.0,0.000100795085018,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283264160156,0.0,0.0,7.444689254043624e-05,297.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286315917969,0.0,0.0,0.0001007950195344,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1292419433594,0.0,0.0,0.000478128233226,288.1250305175781,294.1499938964844,289.7722473144531,286.9769897460937,290.2943725585937,290.2538452148437,286.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019982388243,8.200643719646905e-09,0.0010199742391705,-0.0205353926867246,0.0,0.0,0.0,-0.0088782282546162,60.0,2.2878968715667725,-0.0,-7.09324083913998e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288452148437,0.0,0.0,9.571735427016392e-05,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282043457031,0.0,0.0,0.000100795085018,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283264160156,0.0,0.0,7.444689254043624e-05,297.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286315917969,0.0,0.0,0.0001007950195344,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1292419433594,0.0,0.0,0.000478128233226,288.1250305175781,294.1499938964844,289.7722473144531,286.9769897460937,290.2943725585937,290.2538452148437,286.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019982388243,8.200643719646905e-09,0.0010199742391705,-0.0205353926867246,0.0,0.0,0.0,-0.0088782282546162,60.0,2.2878968715667725,-0.0,-7.09324083913998e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246643066406,0.0,0.0,9.565636719344184e-05,298.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239929199219,0.0,0.0,0.0001007308601401,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241455078125,0.0,0.0,7.439946057274938e-05,297.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244506835937,0.0,0.0,0.0001007308019325,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250305175781,0.0,0.0,0.0004778236034326,288.1191101074219,294.1499938964844,289.7125244140625,286.9312744140625,290.2843933105469,290.1033935546875,286.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193309281021,8.124467321124484e-09,0.0010193227790296,-0.0203358959406614,0.0,0.0,0.0,-0.0088404640555381,60.0,2.20715594291687,-0.0,-7.08418284034451e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246643066406,0.0,0.0,9.565636719344184e-05,298.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239929199219,0.0,0.0,0.0001007308601401,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241455078125,0.0,0.0,7.439946057274938e-05,297.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244506835937,0.0,0.0,0.0001007308019325,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250305175781,0.0,0.0,0.0004778236034326,288.1191101074219,294.1499938964844,289.7125244140625,286.9312744140625,290.2843933105469,290.1033935546875,286.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193309281021,8.124467321124484e-09,0.0010193227790296,-0.0203358959406614,0.0,0.0,0.0,-0.0088404640555381,60.0,2.20715594291687,-0.0,-7.08418284034451e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12030029296875,0.0,0.0,9.559372119838372e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1196594238281,0.0,0.0,0.0001006648890324,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197814941406,0.0,0.0,7.435073348460719e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200866699219,0.0,0.0,0.0001006648308248,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.12066650390625,0.0,0.0,0.0004775106790475,288.11297607421875,294.1499938964844,289.6537475585937,286.88604736328125,290.2735290527344,289.9807434082031,286.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186617728322,8.046222355062582e-09,0.001018653740175,-0.0201309844851493,0.0,0.0,0.0,-0.0088016744703054,60.0,2.130084991455078,-0.0,-7.07488538864709e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12030029296875,0.0,0.0,9.559372119838372e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1196594238281,0.0,0.0,0.0001006648890324,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197814941406,0.0,0.0,7.435073348460719e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200866699219,0.0,0.0,0.0001006648308248,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.12066650390625,0.0,0.0,0.0004775106790475,288.11297607421875,294.1499938964844,289.6537475585937,286.88604736328125,290.2735290527344,289.9807434082031,286.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186617728322,8.046222355062582e-09,0.001018653740175,-0.0201309844851493,0.0,0.0,0.0,-0.0088016744703054,60.0,2.130084991455078,-0.0,-7.07488538864709e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1157531738281,0.0,0.0,9.552971459925176e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151428222656,0.0,0.0,0.0001005974845611,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1152648925781,0.0,0.0,7.430094410665333e-05,297.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1155700683594,0.0,0.0,0.0001005974263534,298.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161499023437,0.0,0.0,0.0004771909152623,288.106689453125,294.1499938964844,289.5959777832031,286.8413391113281,290.2618408203125,289.87774658203125,286.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179781820625,7.966282744575892e-09,0.0010179702658206,-0.0199216306209564,0.0,0.0,0.0,-0.0087620457634329,60.0,2.056406021118164,-0.0,-7.065392537697336e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1157531738281,0.0,0.0,9.552971459925176e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151428222656,0.0,0.0,0.0001005974845611,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1152648925781,0.0,0.0,7.430094410665333e-05,297.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1155700683594,0.0,0.0,0.0001005974263534,298.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161499023437,0.0,0.0,0.0004771909152623,288.106689453125,294.1499938964844,289.5959777832031,286.8413391113281,290.2618408203125,289.87774658203125,286.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179781820625,7.966282744575892e-09,0.0010179702658206,-0.0199216306209564,0.0,0.0,0.0,-0.0087620457634329,60.0,2.056406021118164,-0.0,-7.065392537697336e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,9.54973220359534e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1128234863281,0.0,0.0,0.0001005633748718,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1129455566406,0.0,0.0,7.427575474139303e-05,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1132507324219,0.0,0.0,0.0001005633239401,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11383056640625,0.0,0.0,0.0004770291561726,288.1034545898437,294.1499938964844,289.56744384765625,286.8191833496094,290.25567626953125,289.831787109375,286.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176323121413,7.925838652056427e-09,0.0010176243958994,-0.0198157075792551,0.0,0.0,0.0,-0.008741995319724,60.0,2.0207667350769043,-0.0,-7.06059211097454e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1111145019531,0.0,0.0,9.5464798505418e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104736328125,0.0,0.0,0.0001005291269393,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1106262207031,0.0,0.0,7.425045623676851e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.11090087890625,0.0,0.0,0.0001005290687317,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114807128906,0.0,0.0,0.0004768666694872,288.1002197265625,294.1499938964844,289.5391845703125,286.79718017578125,290.24932861328125,289.7887878417969,286.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017284928821,7.88522225292354e-09,0.0010172771289944,-0.0197093356400728,0.0,0.0,0.0,-0.0087218601256608,60.0,1.985893964767456,-0.0,-7.055773210140617e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.0,0.0,9.539969323668628e-05,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.105712890625,0.0,0.0,0.0001004605655907,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058349609375,0.0,0.0,7.419982284773141e-05,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10614013671875,0.0,0.0,0.000100460514659,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.106689453125,0.0,0.0,0.0004765414632856,288.0935974121094,294.1499938964844,289.48345947265625,286.7536315917969,290.23602294921875,289.7099304199219,286.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016589696519,7.803924617633129e-09,0.0010165818966925,-0.0194964185357093,0.0,0.0,0.0,-0.0086815571412444,60.0,1.9183599948883057,-0.0,-7.046131855759087e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.0,0.0,9.539969323668628e-05,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.105712890625,0.0,0.0,0.0001004605655907,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058349609375,0.0,0.0,7.419982284773141e-05,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10614013671875,0.0,0.0,0.000100460514659,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.106689453125,0.0,0.0,0.0004765414632856,288.0935974121094,294.1499938964844,289.48345947265625,286.7536315917969,290.23602294921875,289.7099304199219,286.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016589696519,7.803924617633129e-09,0.0010165818966925,-0.0194964185357093,0.0,0.0,0.0,-0.0086815571412444,60.0,1.9183599948883057,-0.0,-7.046131855759087e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014099121094,0.0,0.0,9.533509728498756e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007995605469,0.0,0.0,0.000100392542663,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009521484375,0.0,0.0,7.414957508444786e-05,297.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1012268066406,0.0,0.0,0.0001003924844553,298.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1017761230469,0.0,0.0,0.0004762187891174,288.0868225097656,294.1499938964844,289.4288024902344,286.7106628417969,290.22198486328125,289.6384582519531,286.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158998193219,7.723259365377544e-09,0.0010158921359106,-0.0192851554602384,0.0,0.0,0.0,-0.0086415680125355,60.0,1.853648066520691,-0.0,-7.03657221379217e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014099121094,0.0,0.0,9.533509728498756e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007995605469,0.0,0.0,0.000100392542663,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009521484375,0.0,0.0,7.414957508444786e-05,297.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1012268066406,0.0,0.0,0.0001003924844553,298.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1017761230469,0.0,0.0,0.0004762187891174,288.0868225097656,294.1499938964844,289.4288024902344,286.7106628417969,290.22198486328125,289.6384582519531,286.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158998193219,7.723259365377544e-09,0.0010158921359106,-0.0192851554602384,0.0,0.0,0.0,-0.0086415680125355,60.0,1.853648066520691,-0.0,-7.03657221379217e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964050292969,0.0,0.0,9.527165093459188e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958251953125,0.0,0.0,0.0001003257275442,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.095947265625,0.0,0.0,7.410022953990847e-05,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0962219238281,0.0,0.0,0.0001003256693365,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967712402344,0.0,0.0,0.0004759018484037,288.0799560546875,294.1499938964844,289.37518310546875,286.6683349609375,290.20721435546875,289.5724792480469,286.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152222821488,7.644028521269775e-09,0.0010152145987376,-0.0190776474773883,0.0,0.0,0.0,-0.0086022904142737,60.0,1.7916043996810913,-0.0,-7.027188786423721e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964050292969,0.0,0.0,9.527165093459188e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958251953125,0.0,0.0,0.0001003257275442,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.095947265625,0.0,0.0,7.410022953990847e-05,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0962219238281,0.0,0.0,0.0001003256693365,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967712402344,0.0,0.0,0.0004759018484037,288.0799560546875,294.1499938964844,289.37518310546875,286.6683349609375,290.20721435546875,289.5724792480469,286.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152222821488,7.644028521269775e-09,0.0010152145987376,-0.0190776474773883,0.0,0.0,0.0,-0.0086022904142737,60.0,1.7916043996810913,-0.0,-7.027188786423721e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09130859375,0.0,0.0,9.520992171019316e-05,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907287597656,0.0,0.0,0.0001002607241389,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908508300781,0.0,0.0,7.405221549561247e-05,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09112548828125,0.0,0.0,0.0001002606732072,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0916748046875,0.0,0.0,0.00047559349332,288.072998046875,294.1499938964844,289.3226928710937,286.626708984375,290.1918029785156,289.5107116699219,286.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145631385967,7.566947957116099e-09,0.0010145555716007,-0.0188757684081792,0.0,0.0,0.0,-0.0085640782490372,60.0,1.7321045398712158,-0.0,-7.0180661282393e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09130859375,0.0,0.0,9.520992171019316e-05,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907287597656,0.0,0.0,0.0001002607241389,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908508300781,0.0,0.0,7.405221549561247e-05,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09112548828125,0.0,0.0,0.0001002606732072,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0916748046875,0.0,0.0,0.00047559349332,288.072998046875,294.1499938964844,289.3226928710937,286.626708984375,290.1918029785156,289.5107116699219,286.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145631385967,7.566947957116099e-09,0.0010145555716007,-0.0188757684081792,0.0,0.0,0.0,-0.0085640782490372,60.0,1.7321045398712158,-0.0,-7.0180661282393e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887451171875,0.0,0.0,9.517986472928897e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.088134765625,0.0,0.0,0.0001002290737233,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882568359375,0.0,0.0,7.40288378437981e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885314941406,0.0,0.0,0.0001002290155156,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0890808105469,0.0,0.0,0.0004754433466587,288.0694885253906,294.1499938964844,289.2968444824219,286.60614013671875,290.183837890625,289.4810791015625,286.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142420651391,7.529411760742732e-09,0.0010142344981431,-0.0187774561345577,0.0,0.0,0.0,-0.0085454694926738,60.0,1.7032742500305176,-0.0,-7.013625946683534e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08612060546875,0.0,0.0,9.515041892882437e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0855407714844,0.0,0.0,0.0001001980635919,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0856628417969,0.0,0.0,7.400593312922865e-05,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859375,0.0,0.0,0.0001001980053842,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08648681640625,0.0,0.0,0.0004752962558995,288.0659484863281,294.1499938964844,289.27130126953125,286.58575439453125,290.1757202148437,289.45220947265625,286.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139276273548,7.492635845096629e-09,0.0010139200603589,-0.0186811368912458,0.0,0.0,0.0,-0.0085272379219532,60.0,1.6750364303588867,-0.0,-7.009276714597945e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.08087158203125,0.0,0.0,9.50935427681543e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802917480469,0.0,0.0,0.0001001381679088,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0804138183594,0.0,0.0,7.396170258289203e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0806884765625,0.0,0.0,0.0001001381169771,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0812072753906,0.0,0.0,0.0004750121443066,288.0588073730469,294.1499938964844,289.2210693359375,286.5455627441406,290.1590270996094,289.39630126953125,286.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133201722055,7.421605996427161e-09,0.0010133127216249,-0.0184951014816761,0.0,0.0,0.0,-0.0084920255467295,60.0,1.620283603668213,-0.0,-7.000880941632205e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.08087158203125,0.0,0.0,9.50935427681543e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802917480469,0.0,0.0,0.0001001381679088,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0804138183594,0.0,0.0,7.396170258289203e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0806884765625,0.0,0.0,0.0001001381169771,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0812072753906,0.0,0.0,0.0004750121443066,288.0588073730469,294.1499938964844,289.2210693359375,286.5455627441406,290.1590270996094,289.39630126953125,286.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133201722055,7.421605996427161e-09,0.0010133127216249,-0.0184951014816761,0.0,0.0,0.0,-0.0084920255467295,60.0,1.620283603668213,-0.0,-7.000880941632205e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755310058594,0.0,0.0,9.50396279222332e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.074951171875,0.0,0.0,0.0001000813936116,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0750732421875,0.0,0.0,7.391976396320388e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753479003906,0.0,0.0,0.0001000813426799,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07586669921875,0.0,0.0,0.0004747428174596,288.0516052246094,294.1499938964844,289.1719970703125,286.506103515625,290.1417541503906,289.34259033203125,286.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127441491931,7.3542634204670784e-09,0.0010127368150278,-0.0183187201619148,0.0,0.0,0.0,-0.0084586404263973,60.0,1.5677568912506104,-0.0,-6.992925705162635e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755310058594,0.0,0.0,9.50396279222332e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.074951171875,0.0,0.0,0.0001000813936116,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0750732421875,0.0,0.0,7.391976396320388e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753479003906,0.0,0.0,0.0001000813426799,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07586669921875,0.0,0.0,0.0004747428174596,288.0516052246094,294.1499938964844,289.1719970703125,286.506103515625,290.1417541503906,289.34259033203125,286.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127441491931,7.3542634204670784e-09,0.0010127368150278,-0.0183187201619148,0.0,0.0,0.0,-0.0084586404263973,60.0,1.5677568912506104,-0.0,-6.992925705162635e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07012939453125,0.0,0.0,9.498891449766234e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.069580078125,0.0,0.0,0.0001000279880827,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697021484375,0.0,0.0,7.388032099697739e-05,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699462890625,0.0,0.0,0.000100027937151,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.07049560546875,0.0,0.0,0.0004744894977193,288.0443420410156,294.1499938964844,289.1241149902344,286.46746826171875,290.1239318847656,289.29071044921875,286.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122024687007,7.290913650592756e-09,0.0010121951345354,-0.0181527957320213,0.0,0.0,0.0,-0.0084272352978587,60.0,1.5173604488372805,-0.0,-6.985445821783287e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07012939453125,0.0,0.0,9.498891449766234e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.069580078125,0.0,0.0,0.0001000279880827,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697021484375,0.0,0.0,7.388032099697739e-05,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699462890625,0.0,0.0,0.000100027937151,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.07049560546875,0.0,0.0,0.0004744894977193,288.0443420410156,294.1499938964844,289.1241149902344,286.46746826171875,290.1239318847656,289.29071044921875,286.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122024687007,7.290913650592756e-09,0.0010121951345354,-0.0181527957320213,0.0,0.0,0.0,-0.0084272352978587,60.0,1.5173604488372805,-0.0,-6.985445821783287e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,9.494156984146684e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06414794921875,0.0,0.0,9.997812594519928e-05,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0642395019531,0.0,0.0,7.3843497375492e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06451416015625,0.0,0.0,9.997807501349598e-05,298.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650329589844,0.0,0.0,0.000474252999993,288.0370483398437,294.1499938964844,289.0774230957031,286.4296569824219,290.1055908203125,289.2404479980469,287.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011696527712,7.231763188286777e-09,0.001011689309962,-0.0179978683590888,0.0,0.0,0.0,-0.0083979116752743,60.0,1.469022512435913,-0.0,-6.97846544994718e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,9.494156984146684e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06414794921875,0.0,0.0,9.997812594519928e-05,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0642395019531,0.0,0.0,7.3843497375492e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06451416015625,0.0,0.0,9.997807501349598e-05,298.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650329589844,0.0,0.0,0.000474252999993,288.0370483398437,294.1499938964844,289.0774230957031,286.4296569824219,290.1055908203125,289.2404479980469,287.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011696527712,7.231763188286777e-09,0.001011689309962,-0.0179978683590888,0.0,0.0,0.0,-0.0083979116752743,60.0,1.469022512435913,-0.0,-6.97846544994718e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619506835937,0.0,0.0,9.491918899584562e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614013671875,0.0,0.0,9.995456639444456e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0615234375,0.0,0.0,7.382609328487888e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.061767578125,0.0,0.0,9.995451546274126e-05,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0622863769531,0.0,0.0,0.0004741412121802,288.03338623046875,294.1499938964844,289.0545349121094,286.4110412597656,290.0962219238281,289.21588134765625,287.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011457410641,7.203803775723827e-09,0.001011450192891,-0.0179246366024017,0.0,0.0,0.0,-0.0083840508013963,60.0,1.4455981254577637,-0.0,-6.975167110567781e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592041015625,0.0,0.0,9.48976885410957e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05865478515625,0.0,0.0,9.99319163383916e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587463378906,0.0,0.0,7.380936585832387e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0590209960937,0.0,0.0,9.993187268264592e-05,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595397949219,0.0,0.0,0.000474033789942,288.0296936035156,294.1499938964844,289.031982421875,286.3926696777344,290.0867614746094,289.1916809082031,287.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112276067957,7.1769323817250105e-09,0.001011220505461,-0.0178542546927928,0.0,0.0,0.0,-0.0083707300946116,60.0,1.4226601123809814,-0.0,-6.971998089966291e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536499023437,0.0,0.0,9.4857306976337e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531005859375,0.0,0.0,9.988939564209431e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05322265625,0.0,0.0,7.377795554930344e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534973144531,0.0,0.0,9.9889344710391e-05,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539855957031,0.0,0.0,0.0004738321003969,288.0223388671875,294.1499938964844,288.9877624511719,286.3565673828125,290.0674743652344,289.144287109375,287.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107960551977,7.126466083917648e-09,0.001010788953863,-0.0177220702171325,0.0,0.0,0.0,-0.0083457110449671,60.0,1.378208041191101,-0.0,-6.966048005097036e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536499023437,0.0,0.0,9.4857306976337e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531005859375,0.0,0.0,9.988939564209431e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05322265625,0.0,0.0,7.377795554930344e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534973144531,0.0,0.0,9.9889344710391e-05,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539855957031,0.0,0.0,0.0004738321003969,288.0223388671875,294.1499938964844,288.9877624511719,286.3565673828125,290.0674743652344,289.144287109375,287.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107960551977,7.126466083917648e-09,0.001010788953863,-0.0177220702171325,0.0,0.0,0.0,-0.0083457110449671,60.0,1.378208041191101,-0.0,-6.966048005097036e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.048095703125,0.0,0.0,9.482041059527546e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04754638671875,0.0,0.0,9.985054202843456e-05,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04766845703125,0.0,0.0,7.37492591724731e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04791259765625,0.0,0.0,9.985049837268888e-05,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04840087890625,0.0,0.0,0.0004736477858386,288.01495361328125,294.1499938964844,288.94482421875,286.3213806152344,290.0477294921875,289.0981750488281,287.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104016400873,7.0803447549394605e-09,0.0010103945387527,-0.017601266503334,0.0,0.0,0.0,-0.0083228470757603,60.0,1.3356072902679443,-0.0,-6.960612353168473e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.048095703125,0.0,0.0,9.482041059527546e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04754638671875,0.0,0.0,9.985054202843456e-05,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04766845703125,0.0,0.0,7.37492591724731e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04791259765625,0.0,0.0,9.985049837268888e-05,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04840087890625,0.0,0.0,0.0004736477858386,288.01495361328125,294.1499938964844,288.94482421875,286.3213806152344,290.0477294921875,289.0981750488281,287.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104016400873,7.0803447549394605e-09,0.0010103945387527,-0.017601266503334,0.0,0.0,0.0,-0.0083228470757603,60.0,1.3356072902679443,-0.0,-6.960612353168473e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04248046875,0.0,0.0,9.478694846620785e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419311523437,0.0,0.0,9.981530456570908e-05,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04205322265625,0.0,0.0,7.372323307208717e-05,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04229736328125,0.0,0.0,9.981525363400578e-05,298.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04278564453125,0.0,0.0,0.0004734806425403,288.007568359375,294.1499938964844,288.9031982421875,286.2871398925781,290.0276184082031,289.0533447265625,287.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010043779388,7.0385000050521285e-09,0.0010100366780534,-0.0174916647374629,0.0,0.0,0.0,-0.0083021027967333,60.0,1.294798731803894,-0.0,-6.955682607667768e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04248046875,0.0,0.0,9.478694846620785e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419311523437,0.0,0.0,9.981530456570908e-05,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04205322265625,0.0,0.0,7.372323307208717e-05,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04229736328125,0.0,0.0,9.981525363400578e-05,298.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04278564453125,0.0,0.0,0.0004734806425403,288.007568359375,294.1499938964844,288.9031982421875,286.2871398925781,290.0276184082031,289.0533447265625,287.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010043779388,7.0385000050521285e-09,0.0010100366780534,-0.0174916647374629,0.0,0.0,0.0,-0.0083021027967333,60.0,1.294798731803894,-0.0,-6.955682607667768e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
