time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340380,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368347167969,0.0,0.0,9.475683327764271e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03631591796875,0.0,0.0,9.978358866646886e-05,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364074707031,0.0,0.0,7.36998044885695e-05,298.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03668212890625,0.0,0.0,9.978353773476556e-05,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0371398925781,0.0,0.0,0.0004733302048407,288.0001525878906,294.1499938964844,288.8628845214844,286.2538757324219,290.00714111328125,289.0097351074219,287.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097215417772,7.000826141023708e-09,0.0010097145568579,-0.017392985522747,0.0,0.0,0.0,-0.008283426053822,60.0,1.255723237991333,-0.0,-6.951245978825682e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368347167969,0.0,0.0,9.475683327764271e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03631591796875,0.0,0.0,9.978358866646886e-05,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364074707031,0.0,0.0,7.36998044885695e-05,298.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03668212890625,0.0,0.0,9.978353773476556e-05,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0371398925781,0.0,0.0,0.0004733302048407,288.0001525878906,294.1499938964844,288.8628845214844,286.2538757324219,290.00714111328125,289.0097351074219,287.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097215417772,7.000826141023708e-09,0.0010097145568579,-0.017392985522747,0.0,0.0,0.0,-0.008283426053822,60.0,1.255723237991333,-0.0,-6.951245978825682e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03399658203125,0.0,0.0,9.474299440626056e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0334777832031,0.0,0.0,9.976901492336764e-05,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335998535156,0.0,0.0,7.368905062321573e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0338439941406,0.0,0.0,9.976897126762196e-05,298.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343322753906,0.0,0.0,0.0004732610832434,287.9964599609375,294.1499938964844,288.8432006835937,286.23760986328125,289.9967956542969,288.9883728027344,287.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095734614878,6.983515543623753e-09,0.0010095664765685,-0.0173476431518793,0.0,0.0,0.0,-0.0082748448476195,60.0,1.23682701587677,-0.0,-6.949208142259522e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311889648437,0.0,0.0,9.472997044213116e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306701660156,0.0,0.0,9.975529974326491e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03076171875,0.0,0.0,7.367891521425918e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.031005859375,0.0,0.0,9.975525608751924e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,0.0004731960361823,287.99273681640625,294.1499938964844,288.8238830566406,286.2215881347656,289.986328125,288.96734619140625,287.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094341123476,6.9672148050869964e-09,0.0010094271274283,-0.0173049475997686,0.0,0.0,0.0,-0.0082667637616395,60.0,1.2183470726013184,-0.0,-6.947288966330234e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254821777344,0.0,0.0,9.470634540775792e-05,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249938964844,0.0,0.0,9.973042324418202e-05,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02508544921875,0.0,0.0,7.366054342128336e-05,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253295898437,0.0,0.0,9.973037231247872e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258178710937,0.0,0.0,0.000473077991046,287.9853515625,294.1499938964844,288.7862548828125,286.1903381347656,289.9652099609375,288.9261779785156,287.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091811418533,6.937633578729674e-09,0.001009174156934,-0.0172274652868509,0.0,0.0,0.0,-0.0082520991563797,60.0,1.1826099157333374,-0.0,-6.94380730692501e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254821777344,0.0,0.0,9.470634540775792e-05,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249938964844,0.0,0.0,9.973042324418202e-05,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02508544921875,0.0,0.0,7.366054342128336e-05,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253295898437,0.0,0.0,9.973037231247872e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258178710937,0.0,0.0,0.000473077991046,287.9853515625,294.1499938964844,288.7862548828125,286.1903381347656,289.9652099609375,288.9261779785156,287.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091811418533,6.937633578729674e-09,0.001009174156934,-0.0172274652868509,0.0,0.0,0.0,-0.0082520991563797,60.0,1.1826099157333374,-0.0,-6.94380730692501e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198059082031,0.0,0.0,9.468579810345544e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.019287109375,0.0,0.0,9.970878454623744e-05,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194091796875,0.0,0.0,7.3644558142405e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196533203125,0.0,0.0,9.970874089049175e-05,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201110839844,0.0,0.0,0.0004729753709398,287.9779357910156,294.1499938964844,288.75,286.1601257324219,289.9438171386719,288.8862609863281,287.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089608840644,6.911892391769925e-09,0.0010089540155604,-0.0171600393950939,0.0,0.0,0.0,-0.0082393381744623,60.0,1.1484901905059814,-0.0,-6.940778263242464e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198059082031,0.0,0.0,9.468579810345544e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.019287109375,0.0,0.0,9.970878454623744e-05,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194091796875,0.0,0.0,7.3644558142405e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196533203125,0.0,0.0,9.970874089049175e-05,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201110839844,0.0,0.0,0.0004729753709398,287.9779357910156,294.1499938964844,288.75,286.1601257324219,289.9438171386719,288.8862609863281,287.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089608840644,6.911892391769925e-09,0.0010089540155604,-0.0171600393950939,0.0,0.0,0.0,-0.0082393381744623,60.0,1.1484901905059814,-0.0,-6.940778263242464e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140991210937,0.0,0.0,9.46672516874969e-05,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0136108398437,0.0,0.0,9.968924860004336e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0137023925781,0.0,0.0,7.363012991845608e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0139465332031,0.0,0.0,9.968920494429768e-05,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.014404296875,0.0,0.0,0.0004728827043436,287.9705810546875,294.1499938964844,288.7174987792969,286.1329040527344,289.92218017578125,288.8477783203125,287.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087620466947,6.888637660296126e-09,0.0010087551781907,-0.0170991290360689,0.0,0.0,0.0,-0.0082278093323111,60.0,1.1165670156478882,-0.0,-6.938041963167052e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140991210937,0.0,0.0,9.46672516874969e-05,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0136108398437,0.0,0.0,9.968924860004336e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0137023925781,0.0,0.0,7.363012991845608e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0139465332031,0.0,0.0,9.968920494429768e-05,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.014404296875,0.0,0.0,0.0004728827043436,287.9705810546875,294.1499938964844,288.7174987792969,286.1329040527344,289.92218017578125,288.8477783203125,287.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087620466947,6.888637660296126e-09,0.0010087551781907,-0.0170991290360689,0.0,0.0,0.0,-0.0082278093323111,60.0,1.1165670156478882,-0.0,-6.938041963167052e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0083923339844,0.0,0.0,9.464961476624012e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079040527344,0.0,0.0,9.967067308025436e-05,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00799560546875,0.0,0.0,7.361640746239573e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082092285156,0.0,0.0,9.967062942450866e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086669921875,0.0,0.0,0.000472794577945,287.96319580078125,294.1499938964844,288.6908874511719,286.1103820800781,289.9004211425781,288.8117370605469,287.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085729882121,6.866522905824013e-09,0.0010085661197081,-0.0170412026345729,0.0,0.0,0.0,-0.0082168467342853,60.0,1.0886448621749878,-0.0,-6.93544137675417e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0083923339844,0.0,0.0,9.464961476624012e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079040527344,0.0,0.0,9.967067308025436e-05,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00799560546875,0.0,0.0,7.361640746239573e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082092285156,0.0,0.0,9.967062942450866e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086669921875,0.0,0.0,0.000472794577945,287.96319580078125,294.1499938964844,288.6908874511719,286.1103820800781,289.9004211425781,288.8117370605469,287.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085729882121,6.866522905824013e-09,0.0010085661197081,-0.0170412026345729,0.0,0.0,0.0,-0.0082168467342853,60.0,1.0886448621749878,-0.0,-6.93544137675417e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055236816406,0.0,0.0,9.464110917178914e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050354003906,0.0,0.0,9.966171637643129e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.005126953125,0.0,0.0,7.360979361692443e-05,298.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00537109375,0.0,0.0,9.96616727206856e-05,298.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0058288574219,0.0,0.0,0.0004727520863525,287.95953369140625,294.1499938964844,288.6796875,286.1007995605469,289.8894958496094,288.7948913574219,287.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084817185997,6.855857659360254e-09,0.0010084748500958,-0.0170132666826248,0.0,0.0,0.0,-0.0082115586847066,60.0,1.0763602256774902,-0.0,-6.934186558282819e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0026550292969,0.0,0.0,9.463279275223611e-05,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021667480469,0.0,0.0,9.965296339942142e-05,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022888183594,0.0,0.0,7.360333256656304e-05,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00250244140625,0.0,0.0,9.965291974367574e-05,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0029602050781,0.0,0.0,0.0004727105842903,287.95587158203125,294.1499938964844,288.6697692871094,286.0922546386719,289.87860107421875,288.7789001464844,287.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083925444632,6.8454326651590244e-09,0.0010083856759592,-0.016985960304737,0.0,0.0,0.0,-0.0082063907757401,60.0,1.0651308298110962,-0.0,-6.932960872063634e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969482421875,0.0,0.0,9.461669833399355e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964599609375,0.0,0.0,9.9636017694138e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965515136719,0.0,0.0,7.359081064350903e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967956542969,0.0,0.0,9.96359740383923e-05,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972229003906,0.0,0.0,0.0004726301995106,287.94854736328125,294.1499938964844,288.6537475585937,286.0782165527344,289.8568725585937,288.7497253417969,287.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008219900541,6.825248810571338e-09,0.0010082131484523,-0.0169330909848213,0.0,0.0,0.0,-0.0081963846459984,60.0,1.0456745624542236,-0.0,-6.930587659326194e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969482421875,0.0,0.0,9.461669833399355e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964599609375,0.0,0.0,9.9636017694138e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965515136719,0.0,0.0,7.359081064350903e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967956542969,0.0,0.0,9.96359740383923e-05,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972229003906,0.0,0.0,0.0004726301995106,287.94854736328125,294.1499938964844,288.6537475585937,286.0782165527344,289.8568725585937,288.7497253417969,287.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008219900541,6.825248810571338e-09,0.0010082131484523,-0.0169330909848213,0.0,0.0,0.0,-0.0081963846459984,60.0,1.0456745624542236,-0.0,-6.930587659326194e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912109375,0.0,0.0,9.460125875193626e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,9.961974865291268e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908447265625,0.0,0.0,7.357879803748801e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9910583496094,0.0,0.0,9.9619704997167e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914855957031,0.0,0.0,0.000472553045256,287.9412536621094,294.1499938964844,288.6424255371094,286.0679626464844,289.8352966308594,288.7244873046875,287.16510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008054241538,6.80587231016716e-09,0.0010080474894493,-0.016882337629795,0.0,0.0,0.0,-0.0081867789849638,60.0,1.0300867557525637,-0.0,-6.928309659315346e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912109375,0.0,0.0,9.460125875193626e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,9.961974865291268e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908447265625,0.0,0.0,7.357879803748801e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9910583496094,0.0,0.0,9.9619704997167e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914855957031,0.0,0.0,0.000472553045256,287.9412536621094,294.1499938964844,288.6424255371094,286.0679626464844,289.8352966308594,288.7244873046875,287.16510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008054241538,6.80587231016716e-09,0.0010080474894493,-0.016882337629795,0.0,0.0,0.0,-0.0081867789849638,60.0,1.0300867557525637,-0.0,-6.928309659315346e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855041503906,0.0,0.0,9.458638669457288e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9850158691406,0.0,0.0,9.960409079212695e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.985107421875,0.0,0.0,7.356722926488146e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853515625,0.0,0.0,9.960404713638128e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857788085937,0.0,0.0,0.0004724787431769,287.9339904785156,294.1499938964844,288.6354064941406,286.06121826171875,289.8139343261719,288.703369140625,287.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078946361318,6.78721256974768e-09,0.0010078878840431,-0.0168334618210792,0.0,0.0,0.0,-0.0081775290891528,60.0,1.0180593729019165,-0.0,-6.926116213890054e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855041503906,0.0,0.0,9.458638669457288e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9850158691406,0.0,0.0,9.960409079212695e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.985107421875,0.0,0.0,7.356722926488146e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853515625,0.0,0.0,9.960404713638128e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857788085937,0.0,0.0,0.0004724787431769,287.9339904785156,294.1499938964844,288.6354064941406,286.06121826171875,289.8139343261719,288.703369140625,287.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078946361318,6.78721256974768e-09,0.0010078878840431,-0.0168334618210792,0.0,0.0,0.0,-0.0081775290891528,60.0,1.0180593729019165,-0.0,-6.926116213890054e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797668457031,0.0,0.0,9.457202395424248e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97930908203125,0.0,0.0,9.958896407624708e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794006347656,0.0,0.0,7.355606066994369e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9796142578125,0.0,0.0,9.9588927696459e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98004150390625,0.0,0.0,0.0004724070313386,287.9267578125,294.1499938964844,288.63232421875,286.0576477050781,289.7928466796875,288.6862487792969,287.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077405022457,6.769191429611965e-09,0.001007733750157,-0.0167862568050622,0.0,0.0,0.0,-0.0081685949116945,60.0,1.0092304944992063,-0.0,-6.923998085994755e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797668457031,0.0,0.0,9.457202395424248e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97930908203125,0.0,0.0,9.958896407624708e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794006347656,0.0,0.0,7.355606066994369e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9796142578125,0.0,0.0,9.9588927696459e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98004150390625,0.0,0.0,0.0004724070313386,287.9267578125,294.1499938964844,288.63232421875,286.0576477050781,289.7928466796875,288.6862487792969,287.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077405022457,6.769191429611965e-09,0.001007733750157,-0.0167862568050622,0.0,0.0,0.0,-0.0081685949116945,60.0,1.0092304944992063,-0.0,-6.923998085994755e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769287109375,0.0,0.0,9.456501720706e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764709472656,0.0,0.0,9.958158625522628e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765625,0.0,0.0,7.355061097769067e-05,297.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9767761230469,0.0,0.0,9.95815498754382e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772033691406,0.0,0.0,0.0004723720194306,287.9231872558594,294.1499938964844,288.63214111328125,286.05694580078125,289.782470703125,288.67926025390625,287.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076654143631,6.760399351435353e-09,0.0010076585458591,-0.0167632270604372,0.0,0.0,0.0,-0.0081642363220453,60.0,1.0059778690338137,-0.0,-6.922964956856958e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740600585937,0.0,0.0,9.455811959924176e-05,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736022949219,0.0,0.0,9.957432484952732e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97369384765625,0.0,0.0,7.354524859692901e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97393798828125,0.0,0.0,9.957428846973926e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743347167969,0.0,0.0,0.0004723375604953,287.9195861816406,294.1499938964844,288.6327819824219,286.05694580078125,289.77215576171875,288.6732177734375,287.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075913742184,6.751742720467746e-09,0.0010075846221297,-0.0167405512183904,0.0,0.0,0.0,-0.0081599447876214,60.0,1.003409504890442,-0.0,-6.92194745965935e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683837890625,0.0,0.0,9.454462997382508e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9679260253906,0.0,0.0,9.956011490430684e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.968017578125,0.0,0.0,7.353475666604936e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682312011719,0.0,0.0,9.956007852451876e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686279296875,0.0,0.0,0.0004722701851278,287.9124450683594,294.1499938964844,288.63641357421875,286.0588684082031,289.7518920898437,288.6638488769531,287.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074464371427,6.734806490271694e-09,0.0010074398014694,-0.0166961904615163,0.0,0.0,0.0,-0.0081515489146113,60.0,1.000156283378601,-0.0,-6.919957939999223e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683837890625,0.0,0.0,9.454462997382508e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9679260253906,0.0,0.0,9.956011490430684e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.968017578125,0.0,0.0,7.353475666604936e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682312011719,0.0,0.0,9.956007852451876e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686279296875,0.0,0.0,0.0004722701851278,287.9124450683594,294.1499938964844,288.63641357421875,286.0588684082031,289.7518920898437,288.6638488769531,287.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074464371427,6.734806490271694e-09,0.0010074398014694,-0.0166961904615163,0.0,0.0,0.0,-0.0081515489146113,60.0,1.000156283378601,-0.0,-6.919957939999223e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626770019531,0.0,0.0,9.45315114222467e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622497558594,0.0,0.0,9.95462978607975e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623413085937,0.0,0.0,7.352454849751666e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9625549316406,0.0,0.0,9.954626148100942e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96295166015625,0.0,0.0,0.0004722046141978,287.90533447265625,294.1499938964844,288.64276123046875,286.06304931640625,289.7320556640625,288.6581115722656,287.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073055746033,6.718333001032306e-09,0.00100729893893,-0.0166530385613441,0.0,0.0,0.0,-0.0081433821469545,60.0,0.9992910623550416,-0.0,-6.918022421587011e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626770019531,0.0,0.0,9.45315114222467e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622497558594,0.0,0.0,9.95462978607975e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623413085937,0.0,0.0,7.352454849751666e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9625549316406,0.0,0.0,9.954626148100942e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96295166015625,0.0,0.0,0.0004722046141978,287.90533447265625,294.1499938964844,288.64276123046875,286.06304931640625,289.7320556640625,288.6581115722656,287.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073055746033,6.718333001032306e-09,0.00100729893893,-0.0166530385613441,0.0,0.0,0.0,-0.0081433821469545,60.0,0.9992910623550416,-0.0,-6.918022421587011e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570007324219,0.0,0.0,9.451872028876096e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9565734863281,0.0,0.0,9.953283006325364e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9566650390625,0.0,0.0,7.351460226345807e-05,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9568786621094,0.0,0.0,9.953279368346556e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.957275390625,0.0,0.0,0.0004721407603938,287.8982849121094,294.1499938964844,288.6515197753906,286.0691833496094,289.7127380371094,288.6556396484375,287.2030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071683209389,6.702279176096226e-09,0.0010071615688502,-0.0166109874844551,0.0,0.0,0.0,-0.0081354230642318,60.0,1.000486969947815,-0.0,-6.916136641166305e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570007324219,0.0,0.0,9.451872028876096e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9565734863281,0.0,0.0,9.953283006325364e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9566650390625,0.0,0.0,7.351460226345807e-05,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9568786621094,0.0,0.0,9.953279368346556e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.957275390625,0.0,0.0,0.0004721407603938,287.8982849121094,294.1499938964844,288.6515197753906,286.0691833496094,289.7127380371094,288.6556396484375,287.2030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071683209389,6.702279176096226e-09,0.0010071615688502,-0.0166109874844551,0.0,0.0,0.0,-0.0081354230642318,60.0,1.000486969947815,-0.0,-6.916136641166305e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95135498046875,0.0,0.0,9.450624929741024e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,9.951968968380244e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510192871094,0.0,0.0,7.350489613600075e-05,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9512023925781,0.0,0.0,9.951965330401435e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515991210937,0.0,0.0,0.0004720784199889,287.8912658691406,294.1499938964844,288.6622314453125,286.0770263671875,289.6939697265625,288.65631103515625,287.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070343269035,6.686613041040346e-09,0.0010070276912301,-0.0165699515491724,0.0,0.0,0.0,-0.0081276567652821,60.0,1.0034918785095217,-0.0,-6.914297046023421e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95135498046875,0.0,0.0,9.450624929741024e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,9.951968968380244e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510192871094,0.0,0.0,7.350489613600075e-05,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9512023925781,0.0,0.0,9.951965330401435e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515991210937,0.0,0.0,0.0004720784199889,287.8912658691406,294.1499938964844,288.6622314453125,286.0770263671875,289.6939697265625,288.65631103515625,287.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070343269035,6.686613041040346e-09,0.0010070276912301,-0.0165699515491724,0.0,0.0,0.0,-0.0081276567652821,60.0,1.0034918785095217,-0.0,-6.914297046023421e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9485168457031,0.0,0.0,9.450011566514148e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9480895996094,0.0,0.0,9.951323590939865e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481811523437,0.0,0.0,7.350013038376346e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483947753906,0.0,0.0,9.951319952961056e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94879150390625,0.0,0.0,0.0004720478027593,287.8877868652344,294.1499938964844,288.668212890625,286.0814819335937,289.684814453125,288.6576232910156,287.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069684358313,6.678912534141545e-09,0.001006961800158,-0.0165497809648513,0.0,0.0,0.0,-0.0081238392740488,60.0,1.0055495500564575,-0.0,-6.913392525120798e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457092285156,0.0,0.0,9.449404751649126e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452819824219,0.0,0.0,9.95068476186134e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94537353515625,0.0,0.0,7.349540828727186e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455871582031,0.0,0.0,9.950681123882532e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94598388671875,0.0,0.0,0.0004720174765679,287.8843078613281,294.1499938964844,288.6745300292969,286.08624267578125,289.67578125,288.6595764160156,287.2125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069033596664,6.6712950719249875e-09,0.0010068966075778,-0.0165298283100128,0.0,0.0,0.0,-0.0081200636923313,60.0,1.0079349279403689,-0.0,-6.912497951816476e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400939941406,0.0,0.0,9.44821076700464e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9396667480469,0.0,0.0,9.949426748789848e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93975830078125,0.0,0.0,7.348612416535616e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93994140625,0.0,0.0,9.94942311081104e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403381347656,0.0,0.0,0.0004719578428193,287.8773803710937,294.1499938964844,288.68804931640625,286.09649658203125,289.6581115722656,288.66510009765625,287.2169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067750699818,6.656297735219141e-09,0.0010067684343084,-0.0164905432611703,0.0,0.0,0.0,-0.0081126280128955,60.0,1.0135198831558228,-0.0,-6.910737226917264e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400939941406,0.0,0.0,9.44821076700464e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9396667480469,0.0,0.0,9.949426748789848e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93975830078125,0.0,0.0,7.348612416535616e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93994140625,0.0,0.0,9.94942311081104e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403381347656,0.0,0.0,0.0004719578428193,287.8773803710937,294.1499938964844,288.68804931640625,286.09649658203125,289.6581115722656,288.66510009765625,287.2169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067750699818,6.656297735219141e-09,0.0010067684343084,-0.0164905432611703,0.0,0.0,0.0,-0.0081126280128955,60.0,1.0135198831558228,-0.0,-6.910737226917264e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344787597656,0.0,0.0,9.447040793020278e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340515136719,0.0,0.0,9.948195656761528e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93414306640625,0.0,0.0,7.347702194238082e-05,297.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9343566894531,0.0,0.0,9.94819201878272e-05,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347229003906,0.0,0.0,0.0004718994023278,287.8705444335937,294.1499938964844,288.702392578125,286.1075439453125,289.6409912109375,288.6726379394531,287.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066494578495,6.641610816870981e-09,0.0010066428221762,-0.0164520721882581,0.0,0.0,0.0,-0.0081053478643298,60.0,1.0200424194335938,-0.0,-6.909012739697573e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344787597656,0.0,0.0,9.447040793020278e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340515136719,0.0,0.0,9.948195656761528e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93414306640625,0.0,0.0,7.347702194238082e-05,297.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9343566894531,0.0,0.0,9.94819201878272e-05,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347229003906,0.0,0.0,0.0004718994023278,287.8705444335937,294.1499938964844,288.702392578125,286.1075439453125,289.6409912109375,288.6726379394531,287.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066494578495,6.641610816870981e-09,0.0010066428221762,-0.0164520721882581,0.0,0.0,0.0,-0.0081053478643298,60.0,1.0200424194335938,-0.0,-6.909012739697573e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92889404296875,0.0,0.0,9.445894829696044e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9284973144531,0.0,0.0,9.946988575393334e-05,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9285888671875,0.0,0.0,7.346810889430344e-05,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92877197265625,0.0,0.0,9.946984209818766e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291381835937,0.0,0.0,0.0004718421550933,287.8637084960937,294.1499938964844,288.7171325683594,286.1190490722656,289.6244812011719,288.68182373046875,287.2248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006526290439,6.62721388877685e-09,0.001006519771181,-0.0164143610745668,0.0,0.0,0.0,-0.0080982102081179,60.0,1.027188777923584,-0.0,-6.907323069071937e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
