time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342720,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92889404296875,0.0,0.0,9.445894829696044e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9284973144531,0.0,0.0,9.946988575393334e-05,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9285888671875,0.0,0.0,7.346810889430344e-05,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92877197265625,0.0,0.0,9.946984209818766e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291381835937,0.0,0.0,0.0004718421550933,287.8637084960937,294.1499938964844,288.7171325683594,286.1190490722656,289.6244812011719,288.68182373046875,287.2248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006526290439,6.62721388877685e-09,0.001006519771181,-0.0164143610745668,0.0,0.0,0.0,-0.0080982102081179,60.0,1.027188777923584,-0.0,-6.907323069071937e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92333984375,0.0,0.0,9.444769966648892e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229431152344,0.0,0.0,9.945804049493744e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9230041503906,0.0,0.0,7.345936319325119e-05,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232177734375,0.0,0.0,9.945800411514938e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.923583984375,0.0,0.0,0.0004717859847005,287.8569641113281,294.1499938964844,288.7319030761719,286.1307373046875,289.6085205078125,288.6923217773437,287.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064055677503,6.613090519635989e-09,0.0010063989320769,-0.0163773670792579,0.0,0.0,0.0,-0.008091208525002,60.0,1.0346698760986328,-0.0,-6.905665372869407e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92333984375,0.0,0.0,9.444769966648892e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229431152344,0.0,0.0,9.945804049493744e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9230041503906,0.0,0.0,7.345936319325119e-05,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232177734375,0.0,0.0,9.945800411514938e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.923583984375,0.0,0.0,0.0004717859847005,287.8569641113281,294.1499938964844,288.7319030761719,286.1307373046875,289.6085205078125,288.6923217773437,287.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064055677503,6.613090519635989e-09,0.0010063989320769,-0.0163773670792579,0.0,0.0,0.0,-0.008091208525002,60.0,1.0346698760986328,-0.0,-6.905665372869407e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205627441406,0.0,0.0,9.444216266274452e-05,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.920166015625,0.0,0.0,9.945220517693087e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202575683594,0.0,0.0,7.345504855038598e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9204406738281,0.0,0.0,9.94521687971428e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208068847656,0.0,0.0,0.0004717583069577,287.8536071777344,294.1499938964844,288.7391967773437,286.13653564453125,289.60076904296875,288.6979675292969,287.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063460795208,6.606129421271589e-09,0.0010063394438475,-0.0163591317832469,0.0,0.0,0.0,-0.008087757974863,60.0,1.0384474992752075,-0.0,-6.904848248723283e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178161621094,0.0,0.0,9.44366693147458e-05,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9173889160156,0.0,0.0,9.94464207906276e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91748046875,0.0,0.0,7.345077756326646e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91766357421875,0.0,0.0,9.944638441083951e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9180603027344,0.0,0.0,0.0004717308620456,287.8502502441406,294.1499938964844,288.746337890625,286.1422424316406,289.5931396484375,288.7037658691406,287.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062870569527,6.599230939485777e-09,0.0010062804212793,-0.0163410622626543,0.0,0.0,0.0,-0.008084338158369,60.0,1.042202711105347,-0.0,-6.904038940547252e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91229248046875,0.0,0.0,9.44258354138583e-05,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9118957519531,0.0,0.0,9.943501208908856e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119873046875,0.0,0.0,7.344235200434923e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91217041015625,0.0,0.0,9.943497570930047e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125366210937,0.0,0.0,0.0004716767580248,287.8436279296875,294.1499938964844,288.7600402832031,286.1533508300781,289.5782470703125,288.7157287597656,287.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061706416308,6.585625378363602e-09,0.0010061641223728,-0.016305424273014,0.0,0.0,0.0,-0.0080775935202836,60.0,1.0495123863220217,-0.0,-6.90244235102e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91229248046875,0.0,0.0,9.44258354138583e-05,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9118957519531,0.0,0.0,9.943501208908856e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119873046875,0.0,0.0,7.344235200434923e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91217041015625,0.0,0.0,9.943497570930047e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125366210937,0.0,0.0,0.0004716767580248,287.8436279296875,294.1499938964844,288.7600402832031,286.1533508300781,289.5782470703125,288.7157287597656,287.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061706416308,6.585625378363602e-09,0.0010061641223728,-0.016305424273014,0.0,0.0,0.0,-0.0080775935202836,60.0,1.0495123863220217,-0.0,-6.90244235102e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.90679931640625,0.0,0.0,9.441520523978396e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9064025878906,0.0,0.0,9.942381439032032e-05,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.906494140625,0.0,0.0,7.343408651649952e-05,297.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066772460937,0.0,0.0,9.942378528648987e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90704345703125,0.0,0.0,0.0004716236435342,287.8370361328125,294.1499938964844,288.7725830078125,286.1636962890625,289.5638732910156,288.7279052734375,287.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060564382001,6.572269839466571e-09,0.0010060499189421,-0.016270438209176,0.0,0.0,0.0,-0.0080709718167781,60.0,1.0563223361968994,-0.0,-6.900875604287648e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.90679931640625,0.0,0.0,9.441520523978396e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9064025878906,0.0,0.0,9.942381439032032e-05,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.906494140625,0.0,0.0,7.343408651649952e-05,297.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066772460937,0.0,0.0,9.942378528648987e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90704345703125,0.0,0.0,0.0004716236435342,287.8370361328125,294.1499938964844,288.7725830078125,286.1636962890625,289.5638732910156,288.7279052734375,287.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060564382001,6.572269839466571e-09,0.0010060499189421,-0.016270438209176,0.0,0.0,0.0,-0.0080709718167781,60.0,1.0563223361968994,-0.0,-6.900875604287648e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013366699219,0.0,0.0,9.440477151656523e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90093994140625,0.0,0.0,9.941282769432291e-05,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9010314941406,0.0,0.0,7.342596654780209e-05,297.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012145996094,0.0,0.0,9.941279131453484e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015808105469,0.0,0.0,0.0004715715185739,287.8304748535156,294.1499938964844,288.7835998535156,286.1730041503906,289.5499572753906,288.7398986816406,287.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059443302452,6.559160325991797e-09,0.0010059378109872,-0.0162360984832048,0.0,0.0,0.0,-0.0080644730478525,60.0,1.0623575448989868,-0.0,-6.899337279264729e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013366699219,0.0,0.0,9.440477151656523e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90093994140625,0.0,0.0,9.941282769432291e-05,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9010314941406,0.0,0.0,7.342596654780209e-05,297.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012145996094,0.0,0.0,9.941279131453484e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015808105469,0.0,0.0,0.0004715715185739,287.8304748535156,294.1499938964844,288.7835998535156,286.1730041503906,289.5499572753906,288.7398986816406,287.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059443302452,6.559160325991797e-09,0.0010059378109872,-0.0162360984832048,0.0,0.0,0.0,-0.0080644730478525,60.0,1.0623575448989868,-0.0,-6.899337279264729e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959045410156,0.0,0.0,9.439452696824446e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955383300781,0.0,0.0,9.94020447251387e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955993652344,0.0,0.0,7.341800665017217e-05,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957824707031,0.0,0.0,9.940200834535062e-05,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8961486816406,0.0,0.0,0.0004715203540399,287.8240051269531,294.1499938964844,288.792724609375,286.18096923828125,289.53643798828125,288.7513427734375,287.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058343177661,6.5462963938500715e-09,0.0010058277985081,-0.0162024032324552,0.0,0.0,0.0,-0.0080580962821841,60.0,1.067336916923523,-0.0,-6.897828797036709e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959045410156,0.0,0.0,9.439452696824446e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955383300781,0.0,0.0,9.94020447251387e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955993652344,0.0,0.0,7.341800665017217e-05,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957824707031,0.0,0.0,9.940200834535062e-05,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8961486816406,0.0,0.0,0.0004715203540399,287.8240051269531,294.1499938964844,288.792724609375,286.18096923828125,289.53643798828125,288.7513427734375,287.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058343177661,6.5462963938500715e-09,0.0010058277985081,-0.0162024032324552,0.0,0.0,0.0,-0.0080580962821841,60.0,1.067336916923523,-0.0,-6.897828797036709e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8931884765625,0.0,0.0,9.438948472961783e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.892822265625,0.0,0.0,9.939672600012273e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89288330078125,0.0,0.0,7.341407763306051e-05,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89306640625,0.0,0.0,9.939669689629228e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934326171875,0.0,0.0,0.0004714951501227,287.82080078125,294.1499938964844,288.7964172363281,286.1843566894531,289.52984619140625,288.7567443847656,287.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057800682261,6.539957020379461e-09,0.0010057735489681,-0.0161857977509498,0.0,0.0,0.0,-0.0080549530684947,60.0,1.069328784942627,-0.0,-6.897084858792368e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905029296875,0.0,0.0,9.438448614673688e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901062011719,0.0,0.0,9.939146548276768e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89019775390625,0.0,0.0,7.341019227169454e-05,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.890380859375,0.0,0.0,9.93914363789372e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907165527344,0.0,0.0,0.00047147020814,287.8175964355469,294.1499938964844,288.7995300292969,286.1872863769531,289.5233154296875,288.7618713378906,287.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057264007627,6.533678487130601e-09,0.0010057198815047,-0.0161693505942821,0.0,0.0,0.0,-0.0080518405884504,60.0,1.0709582567214966,-0.0,-6.896348736518122e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876953125,0.0,0.0,9.437934204470366e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8873291015625,0.0,0.0,9.93860448943451e-05,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88739013671875,0.0,0.0,7.340619049500674e-05,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8875732421875,0.0,0.0,9.938601579051463e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879089355469,0.0,0.0,0.0004714444803539,287.81427001953125,294.1499938964844,288.8020324707031,286.1898193359375,289.5166320800781,288.7668762207031,287.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056711034849,6.527214324592023e-09,0.0010056645842269,-0.0161524191498756,0.0,0.0,0.0,-0.0080486359074711,60.0,1.0722273588180542,-0.0,-6.895590587419066e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851318359375,0.0,0.0,9.43746417760849e-05,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847351074219,0.0,0.0,9.938109724316746e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.88482666015625,0.0,0.0,7.34025306883268e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.885009765625,0.0,0.0,9.93810608633794e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853454589844,0.0,0.0,0.0004714209935627,287.81121826171875,294.1499938964844,288.8036499023437,286.1916809082031,289.510498046875,288.77117919921875,287.2485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056205792352,6.521305273565758e-09,0.0010056140599772,-0.0161369405686855,0.0,0.0,0.0,-0.008045706897974,60.0,1.0730202198028564,-0.0,-6.894897097708963e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797607421875,0.0,0.0,9.436499385628848e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87939453125,0.0,0.0,9.937093273038045e-05,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8794860839844,0.0,0.0,7.339502917602658e-05,297.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.879638671875,0.0,0.0,9.937090362655e-05,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8799743652344,0.0,0.0,0.0004713727976195,287.804931640625,294.1499938964844,288.8046875,286.1937866210937,289.4979553222656,288.77880859375,287.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055169695988,6.509182526315271e-09,0.0010055104503408,-0.0161051843315362,0.0,0.0,0.0,-0.0080396970734,60.0,1.0731642246246338,-0.0,-6.893476012237444e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797607421875,0.0,0.0,9.436499385628848e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87939453125,0.0,0.0,9.937093273038045e-05,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8794860839844,0.0,0.0,7.339502917602658e-05,297.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.879638671875,0.0,0.0,9.937090362655e-05,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8799743652344,0.0,0.0,0.0004713727976195,287.804931640625,294.1499938964844,288.8046875,286.1937866210937,289.4979553222656,288.77880859375,287.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055169695988,6.509182526315271e-09,0.0010055104503408,-0.0161051843315362,0.0,0.0,0.0,-0.0080396970734,60.0,1.0731642246246338,-0.0,-6.893476012237444e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744506835937,0.0,0.0,9.435554238734768e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87408447265625,0.0,0.0,9.936098649632186e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741455078125,0.0,0.0,7.338768045883626e-05,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87432861328125,0.0,0.0,9.93609501165338e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746643066406,0.0,0.0,0.0004713256203103,287.7986755371094,294.1499938964844,288.80224609375,286.1933898925781,289.4856262207031,288.7843933105469,287.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054153390228,6.4973106894683505e-09,0.0010054089361801,-0.0160740856081247,0.0,0.0,0.0,-0.0080338111147284,60.0,1.071150779724121,-0.0,-6.89208405901809e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744506835937,0.0,0.0,9.435554238734768e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87408447265625,0.0,0.0,9.936098649632186e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741455078125,0.0,0.0,7.338768045883626e-05,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87432861328125,0.0,0.0,9.93609501165338e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746643066406,0.0,0.0,0.0004713256203103,287.7986755371094,294.1499938964844,288.80224609375,286.1933898925781,289.4856262207031,288.7843933105469,287.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054153390228,6.4973106894683505e-09,0.0010054089361801,-0.0160740856081247,0.0,0.0,0.0,-0.0080338111147284,60.0,1.071150779724121,-0.0,-6.89208405901809e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.869140625,0.0,0.0,9.434630192117766e-05,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8688049316406,0.0,0.0,9.935125126503408e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8688659667969,0.0,0.0,7.338049181271344e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690490722656,0.0,0.0,9.935122216120362e-05,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8693542480469,0.0,0.0,0.0004712794325314,287.79248046875,294.1499938964844,288.7959289550781,286.1900939941406,289.4734191894531,288.78759765625,287.25506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053160367533,6.485694648006301e-09,0.0010053095174953,-0.016043659299612,0.0,0.0,0.0,-0.0080280527472496,60.0,1.0667015314102173,-0.0,-6.890721948593638e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.869140625,0.0,0.0,9.434630192117766e-05,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8688049316406,0.0,0.0,9.935125126503408e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8688659667969,0.0,0.0,7.338049181271344e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690490722656,0.0,0.0,9.935122216120362e-05,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8693542480469,0.0,0.0,0.0004712794325314,287.79248046875,294.1499938964844,288.7959289550781,286.1900939941406,289.4734191894531,288.78759765625,287.25506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053160367533,6.485694648006301e-09,0.0010053095174953,-0.016043659299612,0.0,0.0,0.0,-0.0080280527472496,60.0,1.0667015314102173,-0.0,-6.890721948593638e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86651611328125,0.0,0.0,9.43417617236264e-05,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661499023437,0.0,0.0,9.934647096088156e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8662414550781,0.0,0.0,7.337695569731295e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86639404296875,0.0,0.0,9.934643458109348e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667297363281,0.0,0.0,0.0004712567606475,287.7893981933594,294.1499938964844,288.7912292480469,286.1872863769531,289.46734619140625,288.7881164550781,287.2560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052672587335,6.479986325302889e-09,0.0010052607394754,-0.016028705984354,0.0,0.0,0.0,-0.0080252233892679,60.0,1.0634244680404663,-0.0,-6.89005261733655e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638916015625,0.0,0.0,9.433726518182084e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,9.934174158843234e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636169433594,0.0,0.0,7.337346323765814e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86376953125,0.0,0.0,9.934170520864428e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641052246094,0.0,0.0,0.0004712343215942,287.7863464355469,294.1499938964844,288.785400390625,286.1836853027344,289.4612731933594,288.78790283203125,287.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052189463749,6.474341063267275e-09,0.0010052125435322,-0.0160139184445142,0.0,0.0,0.0,-0.0080224247649312,60.0,1.0594635009765625,-0.0,-6.889391102049558e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.858642578125,0.0,0.0,9.432843944523484e-05,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583068847656,0.0,0.0,9.933244291460142e-05,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583679199219,0.0,0.0,7.336660200962797e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585510253906,0.0,0.0,9.933241381077096e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8588562011719,0.0,0.0,0.000471190229291,287.7802734375,294.1499938964844,288.77020263671875,286.1737976074219,289.4490966796875,288.7851867675781,287.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051240678876,6.463248602983641e-09,0.0010051176650449,-0.0159848630428314,0.0,0.0,0.0,-0.008016925305128,60.0,1.0493988990783691,-0.0,-6.888090808843117e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.858642578125,0.0,0.0,9.432843944523484e-05,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583068847656,0.0,0.0,9.933244291460142e-05,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583679199219,0.0,0.0,7.336660200962797e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585510253906,0.0,0.0,9.933241381077096e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8588562011719,0.0,0.0,0.000471190229291,287.7802734375,294.1499938964844,288.77020263671875,286.1737976074219,289.4490966796875,288.7851867675781,287.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051240678876,6.463248602983641e-09,0.0010051176650449,-0.0159848630428314,0.0,0.0,0.0,-0.008016925305128,60.0,1.0493988990783691,-0.0,-6.888090808843117e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534545898437,0.0,0.0,9.431973739992829e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531188964844,0.0,0.0,9.932327520800754e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531799316406,0.0,0.0,7.335982809308916e-05,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85333251953125,0.0,0.0,9.932324610417707e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536682128906,0.0,0.0,0.0004711467481683,287.7742614746094,294.1499938964844,288.75,286.1601257324219,289.43682861328125,288.7789001464844,287.2607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050304699689,6.452304912585305e-09,0.0010050240671262,-0.0159561969339847,0.0,0.0,0.0,-0.0080115003511309,60.0,1.0359985828399658,-0.0,-6.88680827920507e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534545898437,0.0,0.0,9.431973739992829e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531188964844,0.0,0.0,9.932327520800754e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531799316406,0.0,0.0,7.335982809308916e-05,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85333251953125,0.0,0.0,9.932324610417707e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536682128906,0.0,0.0,0.0004711467481683,287.7742614746094,294.1499938964844,288.75,286.1601257324219,289.43682861328125,288.7789001464844,287.2607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050304699689,6.452304912585305e-09,0.0010050240671262,-0.0159561969339847,0.0,0.0,0.0,-0.0080115003511309,60.0,1.0359985828399658,-0.0,-6.88680827920507e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482971191406,0.0,0.0,9.430219506612048e-05,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8479309082031,0.0,0.0,9.930480155162512e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480224609375,0.0,0.0,7.334618567256257e-05,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481750488281,0.0,0.0,9.930477244779468e-05,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8484802246094,0.0,0.0,0.0004710591165348,287.768310546875,294.1499938964844,288.7247314453125,286.143798828125,289.4243469238281,288.76885986328125,287.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048428084701,6.430354915210046e-09,0.0010048364056274,-0.0158986989408731,0.0,0.0,0.0,-0.0080006187781691,60.0,1.019194483757019,-0.0,-6.884235403958884e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482971191406,0.0,0.0,9.430219506612048e-05,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8479309082031,0.0,0.0,9.930480155162512e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480224609375,0.0,0.0,7.334618567256257e-05,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481750488281,0.0,0.0,9.930477244779468e-05,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8484802246094,0.0,0.0,0.0004710591165348,287.768310546875,294.1499938964844,288.7247314453125,286.143798828125,289.4243469238281,288.76885986328125,287.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048428084701,6.430354915210046e-09,0.0010048364056274,-0.0158986989408731,0.0,0.0,0.0,-0.0080006187781691,60.0,1.019194483757019,-0.0,-6.884235403958884e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431396484375,0.0,0.0,9.42685583140701e-05,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428039550781,0.0,0.0,9.926938218995927e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428955078125,0.0,0.0,7.332002132898197e-05,297.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8430480957031,0.0,0.0,9.926935308612884e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,0.0004708911001216,287.7624206542969,294.1499938964844,288.69488525390625,286.12615966796875,289.4115905761719,288.75445556640625,287.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044836672022,6.388352069564007e-09,0.0010044772643595,-0.015788672491908,0.0,0.0,0.0,-0.0079797962680459,60.0,0.998801052570343,-0.0,-6.879314895513744e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431396484375,0.0,0.0,9.42685583140701e-05,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428039550781,0.0,0.0,9.926938218995927e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428955078125,0.0,0.0,7.332002132898197e-05,297.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8430480957031,0.0,0.0,9.926935308612884e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,0.0004708911001216,287.7624206542969,294.1499938964844,288.69488525390625,286.12615966796875,289.4115905761719,288.75445556640625,287.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044836672022,6.388352069564007e-09,0.0010044772643595,-0.015788672491908,0.0,0.0,0.0,-0.0079797962680459,60.0,0.998801052570343,-0.0,-6.879314895513744e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406066894531,0.0,0.0,9.42460392252542e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402709960937,0.0,0.0,9.924566984409466e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84033203125,0.0,0.0,7.330250809900463e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404846191406,0.0,0.0,9.92456407402642e-05,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407897949219,0.0,0.0,0.0004707786138169,287.759521484375,294.1499938964844,288.6783752441406,286.11688232421875,289.40509033203125,288.7457275390625,287.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004243385978,6.360253212989164e-09,0.0010042369831353,-0.0157150663435459,0.0,0.0,0.0,-0.0079658664762973,60.0,0.9874382019042968,-0.0,-6.876023661561703e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,9.422050061402842e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83770751953125,0.0,0.0,9.921877062879504e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377990722656,0.0,0.0,7.32826447347179e-05,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83795166015625,0.0,0.0,9.921874152496456e-05,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382568359375,0.0,0.0,0.0004706510226242,287.756591796875,294.1499938964844,288.6608581542969,286.1073303222656,289.39849853515625,288.736083984375,287.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039708577096,6.328381374487435e-09,0.0010039645712822,-0.015631578862667,0.0,0.0,0.0,-0.007950066588819,60.0,0.9753886461257936,-0.0,-6.872291180570755e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83502197265625,0.0,0.0,9.41861217143014e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346862792969,0.0,0.0,9.918257273966448e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8347473144531,0.0,0.0,7.325590559048578e-05,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348999023437,0.0,0.0,9.9182543635834e-05,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.835205078125,0.0,0.0,0.0004704793100245,287.7531433105469,294.1499938964844,288.6385803222656,286.09552001953125,289.39044189453125,288.7232360839844,287.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036041494458,6.285494791313795e-09,0.0010035978630185,-0.0155192352831363,0.0,0.0,0.0,-0.0079288063570857,60.0,0.9599800705909728,-0.0,-6.86727119614261e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329772949219,0.0,0.0,9.416134707862513e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326721191406,0.0,0.0,9.915648115566e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.0,7.323663885472342e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328857421875,0.0,0.0,9.915645205182956e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83319091796875,0.0,0.0,0.0004703555605374,287.7508239746094,294.1499938964844,288.6230163574219,286.08746337890625,289.3849792480469,288.71405029296875,287.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033398866653,6.254592399557168e-09,0.0010033336002379,-0.0154382856562733,0.0,0.0,0.0,-0.0079134861007332,60.0,0.9492537379264832,-0.0,-6.863655244160327e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279724121094,0.0,0.0,9.409392805537208e-05,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82763671875,0.0,0.0,9.908548963721842e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82769775390625,0.0,0.0,7.318419375224039e-05,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8278503417969,0.0,0.0,9.908546053338796e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8281555175781,0.0,0.0,0.0004700187710113,287.7451477050781,294.1499938964844,288.5817565917969,286.0666809082031,289.3710021972656,288.68817138671875,287.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002620672807,6.1704996667799605e-09,0.001002614502795,-0.0152179989963769,0.0,0.0,0.0,-0.0078717982396483,60.0,0.9204326272010804,-0.0,-6.8538192010692e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279724121094,0.0,0.0,9.409392805537208e-05,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82763671875,0.0,0.0,9.908548963721842e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82769775390625,0.0,0.0,7.318419375224039e-05,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8278503417969,0.0,0.0,9.908546053338796e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8281555175781,0.0,0.0,0.0004700187710113,287.7451477050781,294.1499938964844,288.5817565917969,286.0666809082031,289.3710021972656,288.68817138671875,287.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002620672807,6.1704996667799605e-09,0.001002614502795,-0.0152179989963769,0.0,0.0,0.0,-0.0078717982396483,60.0,0.9204326272010804,-0.0,-6.8538192010692e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
