time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345060,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229675292969,0.0,0.0,9.402197611052544e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226623535156,0.0,0.0,9.900971781462432e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227233886719,0.0,0.0,7.31282343622297e-05,297.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228759765625,0.0,0.0,9.900968871079384e-05,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231506347656,0.0,0.0,0.000469659367809,287.739501953125,294.1499938964844,288.53741455078125,286.0451354980469,289.3565368652344,288.65899658203125,287.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018532630056,6.080765668770027e-09,0.0010018472094088,-0.0149829341098666,0.0,0.0,0.0,-0.0078273136168718,60.0,0.8894990682601929,-0.0,-6.843331590289381e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229675292969,0.0,0.0,9.402197611052544e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226623535156,0.0,0.0,9.900971781462432e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227233886719,0.0,0.0,7.31282343622297e-05,297.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228759765625,0.0,0.0,9.900968871079384e-05,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231506347656,0.0,0.0,0.000469659367809,287.739501953125,294.1499938964844,288.53741455078125,286.0451354980469,289.3565368652344,288.65899658203125,287.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018532630056,6.080765668770027e-09,0.0010018472094088,-0.0149829341098666,0.0,0.0,0.0,-0.0078273136168718,60.0,0.8894990682601929,-0.0,-6.843331590289381e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,9.39489182201214e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,9.893278183881192e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177795410156,0.0,0.0,7.307140913326293e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81793212890625,0.0,0.0,9.893275273498148e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182067871094,0.0,0.0,0.0004692944348789,287.7339172363281,294.1499938964844,288.4904479980469,286.0229187011719,289.34149169921875,288.6265563964844,287.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010740952566,5.989649665139041e-09,0.0010010680416598,-0.0147442454472184,0.0,0.0,0.0,-0.0077821430750191,60.0,0.8565483093261719,-0.0,-6.832689791735902e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,9.39489182201214e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,9.893278183881192e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177795410156,0.0,0.0,7.307140913326293e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81793212890625,0.0,0.0,9.893275273498148e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182067871094,0.0,0.0,0.0004692944348789,287.7339172363281,294.1499938964844,288.4904479980469,286.0229187011719,289.34149169921875,288.6265563964844,287.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010740952566,5.989649665139041e-09,0.0010010680416598,-0.0147442454472184,0.0,0.0,0.0,-0.0077821430750191,60.0,0.8565483093261719,-0.0,-6.832689791735902e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155517578125,0.0,0.0,9.391296043759212e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,9.889491775538772e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153076171875,0.0,0.0,7.304344035219401e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154602050781,0.0,0.0,9.889488865155728e-05,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81573486328125,0.0,0.0,0.0004691148060373,287.7311706542969,294.1499938964844,288.466064453125,286.0115966796875,289.3337707519531,288.6092529296875,287.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006905067712,5.9448024281039125e-09,0.0010006845695897,-0.0146267618983984,0.0,0.0,0.0,-0.0077599100768566,60.0,0.8394772410392761,-0.0,-6.827455223401557e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131103515625,0.0,0.0,9.387818863615394e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81280517578125,0.0,0.0,9.885829786071554e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128662109375,0.0,0.0,7.301639561774209e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130187988281,0.0,0.0,9.88582760328427e-05,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81329345703125,0.0,0.0,0.0004689411143772,287.7284240722656,294.1499938964844,288.441162109375,286.00018310546875,289.32586669921875,288.5912170410156,287.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003196075558,5.901437116762054e-09,0.0010003137867897,-0.0145131610333919,0.0,0.0,0.0,-0.0077384123578667,60.0,0.8220208287239075,-0.0,-6.822396159122945e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082275390625,0.0,0.0,9.381321433465928e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,9.878988203126936e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079833984375,0.0,0.0,7.296586409211159e-05,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,9.878985292743891e-05,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,0.0004686165484599,287.72296142578125,294.1499938964844,288.3900146484375,285.97705078125,289.3096923828125,288.55340576171875,287.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626587145,5.820400161837824e-09,0.0009996207663789,-0.0143008707091212,0.0,0.0,0.0,-0.0076982383616268,60.0,0.7862112522125244,-0.0,-6.812945940737336e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082275390625,0.0,0.0,9.381321433465928e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,9.878988203126936e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079833984375,0.0,0.0,7.296586409211159e-05,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,9.878985292743891e-05,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,0.0004686165484599,287.72296142578125,294.1499938964844,288.3900146484375,285.97705078125,289.3096923828125,288.55340576171875,287.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626587145,5.820400161837824e-09,0.0009996207663789,-0.0143008707091212,0.0,0.0,0.0,-0.0076982383616268,60.0,0.7862112522125244,-0.0,-6.812945940737336e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033752441406,0.0,0.0,9.375791705679148e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030700683594,0.0,0.0,9.873164526652543e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,7.292284863069654e-05,297.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80328369140625,0.0,0.0,9.8731616162695e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,0.0004683402949012,287.7175598144531,294.1499938964844,288.3373107910156,285.95367431640625,289.2928161621094,288.512939453125,287.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999036594294,5.751412679444456e-09,0.0009990307735279,-0.0141201457008719,0.0,0.0,0.0,-0.0076640383340418,60.0,0.7492566108703613,-0.0,-6.80490614968221e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033752441406,0.0,0.0,9.375791705679148e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030700683594,0.0,0.0,9.873164526652543e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,7.292284863069654e-05,297.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80328369140625,0.0,0.0,9.8731616162695e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,0.0004683402949012,287.7175598144531,294.1499938964844,288.3373107910156,285.95367431640625,289.2928161621094,288.512939453125,287.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999036594294,5.751412679444456e-09,0.0009990307735279,-0.0141201457008719,0.0,0.0,0.0,-0.0076640383340418,60.0,0.7492566108703613,-0.0,-6.80490614968221e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.798583984375,0.0,0.0,9.371413761982694e-05,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982788085937,0.0,0.0,9.868553752312435e-05,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79833984375,0.0,0.0,7.288879714906216e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984924316406,0.0,0.0,9.868551569525152e-05,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987670898437,0.0,0.0,0.0004681216087192,287.7122497558594,294.1499938964844,288.283447265625,285.9302062988281,289.275390625,288.4704895019531,287.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985693031921,5.696783045294751e-09,0.0009985635988414,-0.0139770321547985,0.0,0.0,0.0,-0.007636955473572,60.0,0.7116031646728516,-0.0,-6.79854323948348e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.798583984375,0.0,0.0,9.371413761982694e-05,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982788085937,0.0,0.0,9.868553752312435e-05,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79833984375,0.0,0.0,7.288879714906216e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984924316406,0.0,0.0,9.868551569525152e-05,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987670898437,0.0,0.0,0.0004681216087192,287.7122497558594,294.1499938964844,288.283447265625,285.9302062988281,289.275390625,288.4704895019531,287.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985693031921,5.696783045294751e-09,0.0009985635988414,-0.0139770321547985,0.0,0.0,0.0,-0.007636955473572,60.0,0.7116031646728516,-0.0,-6.79854323948348e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,9.3686263426207e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79351806640625,0.0,0.0,9.865619358606637e-05,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,7.28671220713295e-05,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,9.865616448223592e-05,298.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,0.0004679824050981,287.7069702148437,294.1499938964844,288.2288513183594,285.9067687988281,289.2572326660156,288.4257507324219,287.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982716292142,5.661977997561962e-09,0.0009982659248635,-0.0138858528807759,0.0,0.0,0.0,-0.0076197013258934,60.0,0.6733851432800293,-0.0,-6.794490303718703e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,9.3686263426207e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79351806640625,0.0,0.0,9.865619358606637e-05,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,7.28671220713295e-05,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,9.865616448223592e-05,298.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,0.0004679824050981,287.7069702148437,294.1499938964844,288.2288513183594,285.9067687988281,289.2572326660156,288.4257507324219,287.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982716292142,5.661977997561962e-09,0.0009982659248635,-0.0138858528807759,0.0,0.0,0.0,-0.0076197013258934,60.0,0.6733851432800293,-0.0,-6.794490303718703e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914428710937,0.0,0.0,9.367767779622228e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911376953125,0.0,0.0,9.864714957075194e-05,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79119873046875,0.0,0.0,7.286044274223968e-05,297.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913513183594,0.0,0.0,9.864712046692148e-05,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916259765625,0.0,0.0,0.000467939506052,287.7043762207031,294.1499938964844,288.2013854980469,285.8951110839844,289.2479553222656,288.4027099609375,287.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981797775253,5.651238588200158e-09,0.0009981740731745,-0.0138577194884419,0.0,0.0,0.0,-0.0076143769547343,60.0,0.6541810035705566,-0.0,-6.793240459046501e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,9.367443271912634e-05,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,9.864373714663088e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7888488769531,0.0,0.0,7.285792526090518e-05,297.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889709472656,0.0,0.0,9.864370804280044e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78924560546875,0.0,0.0,0.0004679232952184,287.7017822265625,294.1499938964844,288.1738586425781,285.8835144042969,289.23846435546875,288.37921142578125,287.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981448529288,5.647160072896895e-09,0.000998139148578,-0.0138470344245433,0.0,0.0,0.0,-0.0076123550534248,60.0,0.634949803352356,-0.0,-6.792765816499013e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,9.367700113216416e-05,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855834960937,0.0,0.0,9.864643652690576e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78564453125,0.0,0.0,7.285991159733385e-05,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.0,0.0,9.864640742307527e-05,298.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,0.0004679361009038,287.6982727050781,294.1499938964844,288.136474609375,285.86785888671875,289.2253723144531,288.3466491699219,287.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981716284528,5.650298895432115e-09,0.000998165924102,-0.0138552570715546,0.0,0.0,0.0,-0.0076139108277857,60.0,0.6088010668754578,-0.0,-6.793131035465194e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78436279296875,0.0,0.0,9.368136670673266e-05,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840881347656,0.0,0.0,9.86510276561603e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841491699219,0.0,0.0,7.286330946953967e-05,297.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,9.865100582828744e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845458984375,0.0,0.0,0.0004679579287767,287.6966247558594,294.1499938964844,288.118896484375,285.8605651855469,289.2191162109375,288.3310852050781,287.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982179617509,5.655714119257027e-09,0.0009982122574001,-0.0138694429770112,0.0,0.0,0.0,-0.0076165948994457,60.0,0.5965178608894348,-0.0,-6.793761286871813e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796936035156,0.0,0.0,9.37083168537356e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794189453125,0.0,0.0,9.867941116681322e-05,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77947998046875,0.0,0.0,7.288427150342613e-05,297.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77960205078125,0.0,0.0,9.867938206298275e-05,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798767089844,0.0,0.0,0.0004680925339926,287.6915283203125,294.1499938964844,288.0643005371094,285.8381042480469,289.1990661621094,288.28131103515625,287.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985043434426,5.689214432891276e-09,0.0009984986390918,-0.0139572052285075,0.0,0.0,0.0,-0.0076332027092576,60.0,0.5583637952804565,-0.0,-6.7976614559484e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796936035156,0.0,0.0,9.37083168537356e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794189453125,0.0,0.0,9.867941116681322e-05,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77947998046875,0.0,0.0,7.288427150342613e-05,297.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77960205078125,0.0,0.0,9.867938206298275e-05,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798767089844,0.0,0.0,0.0004680925339926,287.6915283203125,294.1499938964844,288.0643005371094,285.8381042480469,289.1990661621094,288.28131103515625,287.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985043434426,5.689214432891276e-09,0.0009984986390918,-0.0139572052285075,0.0,0.0,0.0,-0.0076332027092576,60.0,0.5583637952804565,-0.0,-6.7976614559484e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750549316406,0.0,0.0,9.375453373650088e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,9.87280800472945e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748413085937,0.0,0.0,7.29202147340402e-05,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749938964844,0.0,0.0,9.872805094346404e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752380371094,0.0,0.0,0.0004683233855757,287.6864624023437,294.1499938964844,288.01043701171875,285.8163146972656,289.178466796875,288.2303161621094,287.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998996081762,5.7467204328531815e-09,0.0009989903774112,-0.0141078541055321,0.0,0.0,0.0,-0.0076617104932665,60.0,0.5206652879714966,-0.0,-6.804359742318411e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750549316406,0.0,0.0,9.375453373650088e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,9.87280800472945e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748413085937,0.0,0.0,7.29202147340402e-05,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749938964844,0.0,0.0,9.872805094346404e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752380371094,0.0,0.0,0.0004683233855757,287.6864624023437,294.1499938964844,288.01043701171875,285.8163146972656,289.178466796875,288.2303161621094,287.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998996081762,5.7467204328531815e-09,0.0009989903774112,-0.0141078541055321,0.0,0.0,0.0,-0.0076617104932665,60.0,0.5206652879714966,-0.0,-6.804359742318411e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704772949219,0.0,0.0,9.382002463098615e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77020263671875,0.0,0.0,9.879704157356171e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702331542969,0.0,0.0,7.29711537132971e-05,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703857421875,0.0,0.0,9.879701974568889e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,0.0004686505417339,287.6814880371094,294.1499938964844,287.9577331542969,285.7952880859375,289.1572265625,288.1781616210937,287.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996932931244,5.8282454418190355e-09,0.0009996874723583,-0.0143214231356978,0.0,0.0,0.0,-0.0077021257020533,60.0,0.4837488830089569,-0.0,-6.813860409238259e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704772949219,0.0,0.0,9.382002463098615e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77020263671875,0.0,0.0,9.879704157356171e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702331542969,0.0,0.0,7.29711537132971e-05,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703857421875,0.0,0.0,9.879701974568889e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,0.0004686505417339,287.6814880371094,294.1499938964844,287.9577331542969,285.7952880859375,289.1572265625,288.1781616210937,287.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996932931244,5.8282454418190355e-09,0.0009996874723583,-0.0143214231356978,0.0,0.0,0.0,-0.0077021257020533,60.0,0.4837488830089569,-0.0,-6.813860409238259e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681884765625,0.0,0.0,9.385953308083116e-05,298.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679138183594,0.0,0.0,9.883864549919964e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.0,0.0,7.300188735825941e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,9.88386236713268e-05,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,0.0004688478948082,287.67901611328125,294.1499938964844,287.93194580078125,285.78515625,289.1463928222656,288.1517639160156,287.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001139016821,5.877431874523609e-09,0.0010001079645007,-0.0144502753391861,0.0,0.0,0.0,-0.0077265091240406,60.0,0.4656463861465454,-0.0,-6.819595910201316e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658996582031,0.0,0.0,9.39031451707706e-05,298.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,9.888457134366035e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76568603515625,0.0,0.0,7.303580059669912e-05,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76580810546875,0.0,0.0,9.888454951578753e-05,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,0.0004690657369792,287.6765441894531,294.1499938964844,287.9065856933594,285.7752380371094,289.13543701171875,288.125244140625,287.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005781659856,5.931730662211976e-09,0.0010005722288042,-0.0145925199612975,0.0,0.0,0.0,-0.007753427606076,60.0,0.4478019773960113,-0.0,-6.825930398690616e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613525390625,0.0,0.0,9.400171984452754e-05,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610778808594,0.0,0.0,9.898837743094192e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611389160156,0.0,0.0,7.311247463803738e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,9.898834832711144e-05,298.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,0.0004695581446867,287.6716613769531,294.1499938964844,287.8572998046875,285.75634765625,289.1131591796875,288.0719299316406,287.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016278829425,6.0544755875469045e-09,0.0010016218293458,-0.0149140646681189,0.0,0.0,0.0,-0.0078142769634723,60.0,0.4129943251609802,-0.0,-6.84025991404269e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613525390625,0.0,0.0,9.400171984452754e-05,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610778808594,0.0,0.0,9.898837743094192e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611389160156,0.0,0.0,7.311247463803738e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,9.898834832711144e-05,298.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,0.0004695581446867,287.6716613769531,294.1499938964844,287.8572998046875,285.75634765625,289.1131591796875,288.0719299316406,287.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016278829425,6.0544755875469045e-09,0.0010016218293458,-0.0149140646681189,0.0,0.0,0.0,-0.0078142769634723,60.0,0.4129943251609802,-0.0,-6.84025991404269e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568359375,0.0,0.0,9.411221253685652e-05,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.756591796875,0.0,0.0,9.910472726915032e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566223144531,0.0,0.0,7.31984109734185e-05,297.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567749023437,0.0,0.0,9.910470544127747e-05,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75701904296875,0.0,0.0,0.0004701100697275,287.6668395996094,294.1499938964844,287.810302734375,285.7387390136719,289.0903625488281,288.0186767578125,287.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028046090155,6.192069523791588e-09,0.0010027984390035,-0.0152745032683014,0.0,0.0,0.0,-0.0078824879601597,60.0,0.3797253370285034,-0.0,-6.856341627781148e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568359375,0.0,0.0,9.411221253685652e-05,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.756591796875,0.0,0.0,9.910472726915032e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566223144531,0.0,0.0,7.31984109734185e-05,297.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567749023437,0.0,0.0,9.910470544127747e-05,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75701904296875,0.0,0.0,0.0004701100697275,287.6668395996094,294.1499938964844,287.810302734375,285.7387390136719,289.0903625488281,288.0186767578125,287.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028046090155,6.192069523791588e-09,0.0010027984390035,-0.0152745032683014,0.0,0.0,0.0,-0.0078824879601597,60.0,0.3797253370285034,-0.0,-6.856341627781148e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523803710937,0.0,0.0,9.423153824172914e-05,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521057128906,0.0,0.0,9.923039033310488e-05,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521667480469,0.0,0.0,7.329122308874503e-05,297.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522888183594,0.0,0.0,9.923036850523204e-05,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525329589844,0.0,0.0,0.0004707061452791,287.6620483398437,294.1499938964844,287.7659912109375,285.7225952148437,289.0671691894531,287.96600341796875,287.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040753986686,6.340675540172924e-09,0.0010040691122412,-0.0156637839972972,0.0,0.0,0.0,-0.0079561583697795,60.0,0.348072737455368,-0.0,-6.873730740153405e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523803710937,0.0,0.0,9.423153824172914e-05,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521057128906,0.0,0.0,9.923039033310488e-05,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521667480469,0.0,0.0,7.329122308874503e-05,297.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522888183594,0.0,0.0,9.923036850523204e-05,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525329589844,0.0,0.0,0.0004707061452791,287.6620483398437,294.1499938964844,287.7659912109375,285.7225952148437,289.0671691894531,287.96600341796875,287.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040753986686,6.340675540172924e-09,0.0010040691122412,-0.0156637839972972,0.0,0.0,0.0,-0.0079561583697795,60.0,0.348072737455368,-0.0,-6.873730740153405e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,9.435537504032254e-05,298.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,9.936079004546627e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477111816406,0.0,0.0,7.338753493968397e-05,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478332519531,0.0,0.0,9.936076821759345e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480773925781,0.0,0.0,0.0004713247180916,287.6573181152344,294.1499938964844,287.7247314453125,285.7081298828125,289.0435791015625,287.91436767578125,287.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053942678496,6.4948939559883465e-09,0.0010053878650069,-0.0160677563399076,0.0,0.0,0.0,-0.0080326115712523,60.0,0.3183103203773498,-0.0,-6.89180055246652e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,9.435537504032254e-05,298.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,9.936079004546627e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477111816406,0.0,0.0,7.338753493968397e-05,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478332519531,0.0,0.0,9.936076821759345e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480773925781,0.0,0.0,0.0004713247180916,287.6573181152344,294.1499938964844,287.7247314453125,285.7081298828125,289.0435791015625,287.91436767578125,287.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053942678496,6.4948939559883465e-09,0.0010053878650069,-0.0160677563399076,0.0,0.0,0.0,-0.0080326115712523,60.0,0.3183103203773498,-0.0,-6.89180055246652e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456970214844,0.0,0.0,9.441751899430528e-05,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454528808594,0.0,0.0,9.942623000824824e-05,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454833984375,0.0,0.0,7.3435869126115e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74560546875,0.0,0.0,9.94262081803754e-05,298.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.745849609375,0.0,0.0,0.0004716351395472,287.65496826171875,294.1499938964844,287.7053527832031,285.7015380859375,289.0317077636719,287.8891296386719,287.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060562053695,6.572287158945755e-09,0.0010060495696961,-0.0162704847753047,0.0,0.0,0.0,-0.0080709783360362,60.0,0.3042020201683044,-0.0,-6.900877735915857e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434997558594,0.0,0.0,9.447895718039943e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74322509765625,0.0,0.0,9.949092782335356e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,7.348365761572495e-05,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,9.949090599548072e-05,298.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74365234375,0.0,0.0,0.0004719420394394,287.65264892578125,294.1499938964844,287.6868896484375,285.6954650878906,289.01971435546875,287.8644104003906,287.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067104594781,6.6487966243755645e-09,0.0010067038238048,-0.0164708960801363,0.0,0.0,0.0,-0.0081089073792099,60.0,0.2907338440418243,-0.0,-6.909856864467656e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401428222656,0.0,0.0,9.456963744014502e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398986816406,0.0,0.0,9.95864174910821e-05,298.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,7.355418347287923e-05,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400817871094,0.0,0.0,9.958639566320926e-05,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74029541015625,0.0,0.0,0.0004723950114566,287.64910888671875,294.1499938964844,287.66064453125,285.68719482421875,289.0014038085937,287.8280944824219,287.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076763574033,6.761726734083595e-09,0.0010076694888994,-0.0167667046189308,0.0,0.0,0.0,-0.0081648919731378,60.0,0.2714556157588959,-0.0,-6.92312056571609e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391052246094,0.0,0.0,9.459734428673984e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388610839844,0.0,0.0,9.96156013570726e-05,298.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388916015625,0.0,0.0,7.357573485933244e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,9.961557952919976e-05,298.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392578125,0.0,0.0,0.0004725334292743,287.64801025390625,294.1499938964844,287.6528625488281,285.684814453125,288.99560546875,287.8168640136719,287.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079714702442,6.796237350670253e-09,0.0010079646017402,-0.0168571006506681,0.0,0.0,0.0,-0.0081820003688335,60.0,0.2656168043613434,-0.0,-6.927177054194544e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,9.470589429838584e-05,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344970703125,0.0,0.0,9.97299066511914e-05,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345275878906,0.0,0.0,7.366016507148743e-05,297.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7346496582031,0.0,0.0,9.972988482331856e-05,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348937988281,0.0,0.0,0.0004730756336357,287.6434020996094,294.1499938964844,287.6230163574219,285.6763610839844,288.9713439941406,287.7723693847656,287.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091274743899,6.931410556632045e-09,0.0010091206058859,-0.01721116527915,0.0,0.0,0.0,-0.0082490118220448,60.0,0.2432217746973037,-0.0,-6.943074737364442e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
