time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347400,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,9.470589429838584e-05,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344970703125,0.0,0.0,9.97299066511914e-05,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345275878906,0.0,0.0,7.366016507148743e-05,297.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7346496582031,0.0,0.0,9.972988482331856e-05,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348937988281,0.0,0.0,0.0004730756336357,287.6434020996094,294.1499938964844,287.6230163574219,285.6763610839844,288.9713439941406,287.7723693847656,287.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091274743899,6.931410556632045e-09,0.0010091206058859,-0.01721116527915,0.0,0.0,0.0,-0.0082490118220448,60.0,0.2432217746973037,-0.0,-6.943074737364442e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,9.47992448345758e-05,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73016357421875,0.0,0.0,9.982821211451665e-05,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.730224609375,0.0,0.0,7.373277185251936e-05,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303466796875,0.0,0.0,9.98281830106862e-05,298.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305603027344,0.0,0.0,0.0004735419643111,287.6388854980469,294.1499938964844,287.5977478027344,285.6702880859375,288.9469909667969,287.7314453125,287.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101216612383,7.047653571845558e-09,0.0010101145599037,-0.0175156407058239,0.0,0.0,0.0,-0.0083066392689943,60.0,0.2237631380558014,-0.0,-6.956761211540653e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,9.47992448345758e-05,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73016357421875,0.0,0.0,9.982821211451665e-05,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.730224609375,0.0,0.0,7.373277185251936e-05,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303466796875,0.0,0.0,9.98281830106862e-05,298.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305603027344,0.0,0.0,0.0004735419643111,287.6388854980469,294.1499938964844,287.5977478027344,285.6702880859375,288.9469909667969,287.7314453125,287.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101216612383,7.047653571845558e-09,0.0010101145599037,-0.0175156407058239,0.0,0.0,0.0,-0.0083066392689943,60.0,0.2237631380558014,-0.0,-6.956761211540653e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261047363281,0.0,0.0,9.487298666499556e-05,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7258605957031,0.0,0.0,9.99058611341752e-05,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259216308594,0.0,0.0,7.379012095043436e-05,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,9.990583930630236e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72625732421875,0.0,0.0,0.0004739103023894,287.6343994140625,294.1499938964844,287.5774230957031,285.666748046875,288.92266845703125,287.6947021484375,287.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010906882584,7.139458357841022e-09,0.0010108996648341,-0.017756100744009,0.0,0.0,0.0,-0.0083521511405706,60.0,0.2075585126876831,-0.0,-6.967579935235335e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261047363281,0.0,0.0,9.487298666499556e-05,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7258605957031,0.0,0.0,9.99058611341752e-05,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259216308594,0.0,0.0,7.379012095043436e-05,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,9.990583930630236e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72625732421875,0.0,0.0,0.0004739103023894,287.6343994140625,294.1499938964844,287.5774230957031,285.666748046875,288.92266845703125,287.6947021484375,287.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010906882584,7.139458357841022e-09,0.0010108996648341,-0.017756100744009,0.0,0.0,0.0,-0.0083521511405706,60.0,0.2075585126876831,-0.0,-6.967579935235335e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239685058594,0.0,0.0,9.490043157711624e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237243652344,0.0,0.0,9.993476123781876e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237854003906,0.0,0.0,7.381146861007437e-05,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,9.99347394099459e-05,298.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72412109375,0.0,0.0,0.0004740473814308,287.6321716308594,294.1499938964844,287.5692443847656,285.6659851074219,288.9105224609375,287.67822265625,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111989686265,7.173619032130318e-09,0.0010111918672919,-0.0178455766290426,0.0,0.0,0.0,-0.0083690863102674,60.0,0.2008639127016067,-0.0,-6.971607291461623e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72186279296875,0.0,0.0,9.492260141996668e-05,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216186523437,0.0,0.0,9.995810978580266e-05,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,7.382871262961999e-05,297.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217712402344,0.0,0.0,9.995808795792982e-05,298.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72198486328125,0.0,0.0,0.0004741581215057,287.6299743652344,294.1499938964844,287.5624389648437,285.6659545898437,288.8984375,287.66278076171875,287.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114350588992,7.201210294738303e-09,0.0010114278411492,-0.0179178435355424,0.0,0.0,0.0,-0.0083827646449208,60.0,0.1949120759963989,-0.0,-6.974861577191406e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176208496094,0.0,0.0,9.49446184677072e-05,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,9.998129098676144e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174377441406,0.0,0.0,7.384583295788616e-05,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.717529296875,0.0,0.0,9.99812691588886e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177734375,0.0,0.0,0.000474268104881,287.6255798339844,294.1499938964844,287.5531616210937,285.6680603027344,288.8744506835937,287.6357421875,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011669053696,7.2285719632247955e-09,0.0010116618359461,-0.0179895106703043,0.0,0.0,0.0,-0.0083963293582201,60.0,0.1859097182750702,-0.0,-6.978088862297227e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176208496094,0.0,0.0,9.49446184677072e-05,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,9.998129098676144e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174377441406,0.0,0.0,7.384583295788616e-05,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.717529296875,0.0,0.0,9.99812691588886e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177734375,0.0,0.0,0.000474268104881,287.6255798339844,294.1499938964844,287.5531616210937,285.6680603027344,288.8744506835937,287.6357421875,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011669053696,7.2285719632247955e-09,0.0010116618359461,-0.0179895106703043,0.0,0.0,0.0,-0.0083963293582201,60.0,0.1859097182750702,-0.0,-6.978088862297227e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71343994140625,0.0,0.0,9.493588004261257e-05,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71319580078125,0.0,0.0,9.997208690037952e-05,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132263183594,0.0,0.0,7.383903721347451e-05,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133483886719,0.0,0.0,9.997207234846428e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71356201171875,0.0,0.0,0.0004742244782391,287.6212463378906,294.1499938964844,287.54998779296875,285.6732788085937,288.8507995605469,287.6142578125,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115755721926,7.217622943755941e-09,0.0010115683544427,-0.0179608333855867,0.0,0.0,0.0,-0.0083909016102552,60.0,0.1810267716646194,-0.0,-6.976797095603615e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71343994140625,0.0,0.0,9.493588004261257e-05,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71319580078125,0.0,0.0,9.997208690037952e-05,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132263183594,0.0,0.0,7.383903721347451e-05,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133483886719,0.0,0.0,9.997207234846428e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71356201171875,0.0,0.0,0.0004742244782391,287.6212463378906,294.1499938964844,287.54998779296875,285.6732788085937,288.8507995605469,287.6142578125,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115755721926,7.217622943755941e-09,0.0010115683544427,-0.0179608333855867,0.0,0.0,0.0,-0.0083909016102552,60.0,0.1810267716646194,-0.0,-6.976797095603615e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,9.49038949329406e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70904541015625,0.0,0.0,9.993840649258344e-05,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090759277344,0.0,0.0,7.381416071439162e-05,297.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091979980469,0.0,0.0,9.99383846647106e-05,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094116210937,0.0,0.0,0.0004740646982099,287.6169738769531,294.1499938964844,287.54998779296875,285.6794738769531,288.8275146484375,287.5977478027344,287.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011234242469,7.1777059851285685e-09,0.0010112270247191,-0.0178562793880701,0.0,0.0,0.0,-0.0083711128681898,60.0,0.1792900711297989,-0.0,-6.97208903943647e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,9.49038949329406e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70904541015625,0.0,0.0,9.993840649258344e-05,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090759277344,0.0,0.0,7.381416071439162e-05,297.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091979980469,0.0,0.0,9.99383846647106e-05,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094116210937,0.0,0.0,0.0004740646982099,287.6169738769531,294.1499938964844,287.54998779296875,285.6794738769531,288.8275146484375,287.5977478027344,287.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011234242469,7.1777059851285685e-09,0.0010112270247191,-0.0178562793880701,0.0,0.0,0.0,-0.0083711128681898,60.0,0.1792900711297989,-0.0,-6.97208903943647e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.0,0.0,9.48587476159446e-05,298.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049255371094,0.0,0.0,9.989086538553238e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049560546875,0.0,0.0,7.377904694294557e-05,297.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,9.989084355765954e-05,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052917480469,0.0,0.0,0.0004738391726277,287.6127624511719,294.1499938964844,287.54998779296875,285.6844787597656,288.8046875,287.5855712890625,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107526322826,7.121391032427482e-09,0.001010745530948,-0.0177087783813476,0.0,0.0,0.0,-0.0083431955426931,60.0,0.1786943972110748,-0.0,-6.965449728113526e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.0,0.0,9.48587476159446e-05,298.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049255371094,0.0,0.0,9.989086538553238e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049560546875,0.0,0.0,7.377904694294557e-05,297.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,9.989084355765954e-05,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052917480469,0.0,0.0,0.0004738391726277,287.6127624511719,294.1499938964844,287.54998779296875,285.6844787597656,288.8046875,287.5855712890625,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107526322826,7.121391032427482e-09,0.001010745530948,-0.0177087783813476,0.0,0.0,0.0,-0.0083431955426931,60.0,0.1786943972110748,-0.0,-6.965449728113526e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030944824219,0.0,0.0,9.48312590480782e-05,298.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.702880859375,0.0,0.0,9.986191435018554e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029113769531,0.0,0.0,7.375766290351748e-05,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030334472656,0.0,0.0,9.98618925223127e-05,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032470703125,0.0,0.0,0.0004737018607556,287.6106872558594,294.1499938964844,287.54998779296875,285.68658447265625,288.7934265136719,287.58087158203125,287.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104594985023,7.087104680891798e-09,0.0010104523971676,-0.0176189728081226,0.0,0.0,0.0,-0.0083261989057064,60.0,0.1784680932760238,-0.0,-6.96140887157526e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010498046875,0.0,0.0,9.48010929278098e-05,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008361816406,0.0,0.0,9.983015479519965e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.0,0.0,7.373420521616936e-05,297.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70098876953125,0.0,0.0,9.98301329673268e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012023925781,0.0,0.0,0.0004735511902254,287.6086120605469,294.1499938964844,287.54998779296875,285.6884155273437,288.78228759765625,287.5767822265625,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101378429681,7.0494938775311774e-09,0.0010101308580487,-0.0175204593688249,0.0,0.0,0.0,-0.0083075538277626,60.0,0.1782498359680175,-0.0,-6.95697792707506e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976623535156,0.0,0.0,9.474442049395292e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,9.977047011489049e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,7.369012746494263e-05,297.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,9.977044828701764e-05,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977844238281,0.0,0.0,0.0004732680681627,287.6051330566406,294.1499938964844,287.54998779296875,285.6909484863281,288.7637939453125,287.5711364746094,287.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095335310325,6.978824185210897e-09,0.0010095265461131,-0.0173353552818298,0.0,0.0,0.0,-0.0082725193351507,60.0,0.1778886765241623,-0.0,-6.9486553400111e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.697021484375,0.0,0.0,9.473288082517684e-05,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,9.97583192656748e-05,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,7.368114893324673e-05,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969299316406,0.0,0.0,9.975829743780196e-05,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971435546875,0.0,0.0,0.0004732104425784,287.6044921875,294.1499938964844,287.54998779296875,285.6913452148437,288.7602844238281,287.5701599121094,287.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094104800373,6.964437471168594e-09,0.001009403495118,-0.0172976739704608,0.0,0.0,0.0,-0.0082653872668743,60.0,0.1778199970722198,-0.0,-6.946962116671784e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,9.465505718253552e-05,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927795410156,0.0,0.0,9.967637015506624e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928405761719,0.0,0.0,7.362062024185434e-05,297.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69293212890625,0.0,0.0,9.96763483271934e-05,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,0.000472821702715,287.6004333496094,294.1499938964844,287.54998779296875,285.6933288574219,288.7387390136719,287.5653381347656,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085807880386,6.8674155251358115e-09,0.0010085739195346,-0.0170435402542352,0.0,0.0,0.0,-0.0082172900438308,60.0,0.1773905158042907,-0.0,-6.935545826536328e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,9.465505718253552e-05,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927795410156,0.0,0.0,9.967637015506624e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928405761719,0.0,0.0,7.362062024185434e-05,297.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69293212890625,0.0,0.0,9.96763483271934e-05,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,0.000472821702715,287.6004333496094,294.1499938964844,287.54998779296875,285.6933288574219,288.7387390136719,287.5653381347656,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085807880386,6.8674155251358115e-09,0.0010085739195346,-0.0170435402542352,0.0,0.0,0.0,-0.0082172900438308,60.0,0.1773905158042907,-0.0,-6.935545826536328e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,9.457028500037268e-05,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,9.958710143109784e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888732910156,0.0,0.0,7.355468551395461e-05,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68896484375,0.0,0.0,9.9587079603225e-05,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,0.0004723982419818,287.596435546875,294.1499938964844,287.54998779296875,285.6944885253906,288.7175598144531,287.5616149902344,287.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100767693948,6.7617311749756945e-09,0.0010076701873913,-0.0167667157948017,0.0,0.0,0.0,-0.0081648975610733,60.0,0.1769604980945587,-0.0,-6.923121276258827e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,9.457028500037268e-05,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,9.958710143109784e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888732910156,0.0,0.0,7.355468551395461e-05,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68896484375,0.0,0.0,9.9587079603225e-05,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,0.0004723982419818,287.596435546875,294.1499938964844,287.54998779296875,285.6944885253906,288.7175598144531,287.5616149902344,287.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100767693948,6.7617311749756945e-09,0.0010076701873913,-0.0167667157948017,0.0,0.0,0.0,-0.0081648975610733,60.0,0.1769604980945587,-0.0,-6.923121276258827e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68511962890625,0.0,0.0,9.447927732253449e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849060058594,0.0,0.0,9.94912625174038e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849365234375,0.0,0.0,7.348390499828383e-05,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850280761719,0.0,0.0,9.949124796548858e-05,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68524169921875,0.0,0.0,0.0004719436401501,287.5924987792969,294.1499938964844,287.54998779296875,285.6948547363281,288.6968078613281,287.5589294433594,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648282813159767e-09,0.0010067000985145,-0.0164695493876934,0.0,0.0,0.0,-0.0081086568534374,60.0,0.1765311062335968,-0.0,-6.909796468335119e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68511962890625,0.0,0.0,9.447927732253449e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849060058594,0.0,0.0,9.94912625174038e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849365234375,0.0,0.0,7.348390499828383e-05,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850280761719,0.0,0.0,9.949124796548858e-05,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68524169921875,0.0,0.0,0.0004719436401501,287.5924987792969,294.1499938964844,287.54998779296875,285.6948547363281,288.6968078613281,287.5589294433594,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648282813159767e-09,0.0010067000985145,-0.0164695493876934,0.0,0.0,0.0,-0.0081086568534374,60.0,0.1765311062335968,-0.0,-6.909796468335119e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68316650390625,0.0,0.0,9.443228918826208e-05,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,9.944177872966976e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829833984375,0.0,0.0,7.344735058723018e-05,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830749511719,0.0,0.0,9.944175690179692e-05,298.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,0.0004717088886536,287.5905456542969,294.1499938964844,287.54998779296875,285.6947937011719,288.6865539550781,287.5578308105469,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006205799058,6.589699896863976e-09,0.0010061991633847,-0.016316095367074,0.0,0.0,0.0,-0.0080796144902706,60.0,0.1763175129890442,-0.0,-6.902920546281166e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68121337890625,0.0,0.0,9.438435517949983e-05,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,9.939130541170016e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810607910156,0.0,0.0,7.341007585637271e-05,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68115234375,0.0,0.0,9.939128358382732e-05,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,0.0004714694805443,287.5885925292969,294.1499938964844,287.54998779296875,285.6945495605469,288.6764221191406,287.556884765625,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056948522105,6.5299508023031194e-09,0.0010056883329525,-0.0161595866084098,0.0,0.0,0.0,-0.0080499937757849,60.0,0.1761052161455154,-0.0,-6.895911042192894e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773681640625,0.0,0.0,9.428688645130023e-05,298.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771545410156,0.0,0.0,9.928866347763687e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771850585937,0.0,0.0,7.333426765399054e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,9.928864892572165e-05,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.677490234375,0.0,0.0,0.0004709826025646,287.5847473144531,294.1499938964844,287.54998779296875,285.6936340332031,288.65643310546875,287.5553283691406,287.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046558454632,6.4084555440047106e-09,0.0010046494426205,-0.0158413331955671,0.0,0.0,0.0,-0.0079897632822394,60.0,0.1756849735975265,-0.0,-6.881669634140053e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773681640625,0.0,0.0,9.428688645130023e-05,298.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771545410156,0.0,0.0,9.928866347763687e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771850585937,0.0,0.0,7.333426765399054e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,9.928864892572165e-05,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.677490234375,0.0,0.0,0.0004709826025646,287.5847473144531,294.1499938964844,287.54998779296875,285.6936340332031,288.65643310546875,287.5553283691406,287.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046558454632,6.4084555440047106e-09,0.0010046494426205,-0.0158413331955671,0.0,0.0,0.0,-0.0079897632822394,60.0,0.1756849735975265,-0.0,-6.881669634140053e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,9.418853733222932e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67333984375,0.0,0.0,9.91850974969566e-05,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67340087890625,0.0,0.0,7.325776823563501e-05,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734924316406,0.0,0.0,9.918507566908374e-05,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,0.0004704913299065,287.5809631347656,294.1499938964844,287.54998779296875,285.6921691894531,288.6368408203125,287.5541687011719,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036072926595,6.285857612198242e-09,0.0010036010062322,-0.015520186163485,0.0,0.0,0.0,-0.0079289870336651,60.0,0.1752729564905166,-0.0,-6.867313828706757e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,9.418853733222932e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67333984375,0.0,0.0,9.91850974969566e-05,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67340087890625,0.0,0.0,7.325776823563501e-05,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734924316406,0.0,0.0,9.918507566908374e-05,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,0.0004704913299065,287.5809631347656,294.1499938964844,287.54998779296875,285.6921691894531,288.6368408203125,287.5541687011719,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036072926595,6.285857612198242e-09,0.0010036010062322,-0.015520186163485,0.0,0.0,0.0,-0.0079289870336651,60.0,0.1752729564905166,-0.0,-6.867313828706757e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697692871094,0.0,0.0,9.409056656295434e-05,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695556640625,0.0,0.0,9.908192441798748e-05,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,7.318156713154167e-05,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697082519531,0.0,0.0,9.908190986607224e-05,298.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,0.0004700019198935,287.5772399902344,294.1499938964844,287.54998779296875,285.69024658203125,288.6175842285156,287.5532531738281,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025629308074,6.163734855846314e-09,0.0010025567607954,-0.0152002787217497,0.0,0.0,0.0,-0.0078684445470571,60.0,0.1748696565628051,-0.0,-6.853028367004299e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697692871094,0.0,0.0,9.409056656295434e-05,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695556640625,0.0,0.0,9.908192441798748e-05,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,7.318156713154167e-05,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697082519531,0.0,0.0,9.908190986607224e-05,298.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,0.0004700019198935,287.5772399902344,294.1499938964844,287.54998779296875,285.69024658203125,288.6175842285156,287.5532531738281,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025629308074,6.163734855846314e-09,0.0010025567607954,-0.0152002787217497,0.0,0.0,0.0,-0.0078684445470571,60.0,0.1748696565628051,-0.0,-6.853028367004299e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6660461425781,0.0,0.0,9.39945748541504e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,9.898084681481124e-05,298.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658630371094,0.0,0.0,7.310690853046253e-05,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,9.89808249869384e-05,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,0.0004695224342867,287.57354736328125,294.1499938964844,287.54998779296875,285.6879577636719,288.5987243652344,287.55255126953125,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015396401286,6.0440825677687834e-09,0.0010015335865318,-0.0148868383839726,0.0,0.0,0.0,-0.0078091281466186,60.0,0.1744790971279144,-0.0,-6.839046307050013e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6660461425781,0.0,0.0,9.39945748541504e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,9.898084681481124e-05,298.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658630371094,0.0,0.0,7.310690853046253e-05,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,9.89808249869384e-05,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,0.0004695224342867,287.57354736328125,294.1499938964844,287.54998779296875,285.6879577636719,288.5987243652344,287.55255126953125,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015396401286,6.0440825677687834e-09,0.0010015335865318,-0.0148868383839726,0.0,0.0,0.0,-0.0078091281466186,60.0,0.1744790971279144,-0.0,-6.839046307050013e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,9.394732478540392e-05,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639709472656,0.0,0.0,9.893108654068784e-05,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640319824219,0.0,0.0,7.307015766855329e-05,297.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66412353515625,0.0,0.0,9.89310719887726e-05,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,0.0004692864022217,287.5717163085937,294.1499938964844,287.54998779296875,285.68670654296875,288.58941650390625,287.5522766113281,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001035911031,5.985184348133998e-09,0.0010010299738496,-0.0147325480356812,0.0,0.0,0.0,-0.0077799297869205,60.0,0.1742880791425705,-0.0,-6.83216896391059e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,9.390117338625714e-05,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6621398925781,0.0,0.0,9.88824904197827e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,7.303426536964253e-05,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,9.888246859190986e-05,298.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624450683594,0.0,0.0,0.0004690558998845,287.5699157714844,294.1499938964844,287.54998779296875,285.68536376953125,288.5802001953125,287.5520324707031,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000543939881,5.927657475979231e-09,0.0010005380026996,-0.0145818488672375,0.0,0.0,0.0,-0.0077514112927019,60.0,0.1741010695695877,-0.0,-6.825455045600394e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589660644531,0.0,0.0,9.381853305967525e-05,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,9.879546996671706e-05,298.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,7.296998956007883e-05,297.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589050292969,0.0,0.0,9.879544813884422e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590881347656,0.0,0.0,0.0004686430911533,287.5666198730469,294.1499938964844,287.54998779296875,285.68280029296875,288.5634460449219,287.5516357421875,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996630251407,5.824646098773201e-09,0.0009996572043746,-0.0143119934946298,0.0,0.0,0.0,-0.0077003436163067,60.0,0.1737649291753769,-0.0,-6.813440478481425e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586608886719,0.0,0.0,9.38115263124928e-05,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.0,0.0,9.878808486973868e-05,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65850830078125,0.0,0.0,7.29645398678258e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,9.878806304186584e-05,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587829589844,0.0,0.0,0.0004686080501414,287.5663146972656,294.1499938964844,287.54998779296875,285.6825866699219,288.5619812011719,287.5516052246094,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995882865041,5.815905534944932e-09,0.000999582465738,-0.0142890959978103,0.0,0.0,0.0,-0.0076960106380283,60.0,0.173736110329628,-0.0,-6.812421560198345e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
