time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349740,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,9.372605563839898e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,9.869808127405122e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,7.289806671906263e-05,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65496826171875,0.0,0.0,9.8698066722136e-05,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551513671875,0.0,0.0,0.0004681811551563,287.5627746582031,294.1499938964844,287.54998779296875,285.6796569824219,288.5440979003906,287.55126953125,287.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986771037802,5.709367645323482e-09,0.0009986713994294,-0.0140100000426173,0.0,0.0,0.0,-0.0076431953348219,60.0,0.1733869016170501,-0.0,-6.800008378604616e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,9.372605563839898e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,9.869808127405122e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,7.289806671906263e-05,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65496826171875,0.0,0.0,9.8698066722136e-05,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551513671875,0.0,0.0,0.0004681811551563,287.5627746582031,294.1499938964844,287.54998779296875,285.6796569824219,288.5440979003906,287.55126953125,287.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986771037802,5.709367645323482e-09,0.0009986713994294,-0.0140100000426173,0.0,0.0,0.0,-0.0076431953348219,60.0,0.1733869016170501,-0.0,-6.800008378604616e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,9.364533616462722e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512451171875,0.0,0.0,9.861307626124471e-05,298.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,7.283528248080984e-05,297.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,9.861306170932949e-05,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65155029296875,0.0,0.0,0.0004677779215853,287.5592956542969,294.1499938964844,287.54998779296875,285.6766662597656,288.5265808105469,287.551025390625,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978165617212,5.608741471263556e-09,0.0009978108573704,-0.0137463882565498,0.0,0.0,0.0,-0.0075933104380965,60.0,0.1730540245771408,-0.0,-6.788294371062875e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,9.364533616462722e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512451171875,0.0,0.0,9.861307626124471e-05,298.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,7.283528248080984e-05,297.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,9.861306170932949e-05,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65155029296875,0.0,0.0,0.0004677779215853,287.5592956542969,294.1499938964844,287.54998779296875,285.6766662597656,288.5265808105469,287.551025390625,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978165617212,5.608741471263556e-09,0.0009978108573704,-0.0137463882565498,0.0,0.0,0.0,-0.0075933104380965,60.0,0.1730540245771408,-0.0,-6.788294371062875e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,9.35698626562953e-05,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,9.8533600976225e-05,298.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,7.27765800547786e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478271484375,0.0,0.0,9.853358642430976e-05,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479797363281,0.0,0.0,0.0004674009105656,287.55584716796875,294.1499938964844,287.54998779296875,285.6736755371094,288.5093994140625,287.5508117675781,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970118990167,5.514654954907883e-09,0.0009970063110813,-0.0134999053552746,0.0,0.0,0.0,-0.0075466674752533,60.0,0.1727377772331237,-0.0,-6.777350591846698e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,9.35698626562953e-05,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,9.8533600976225e-05,298.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,7.27765800547786e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478271484375,0.0,0.0,9.853358642430976e-05,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479797363281,0.0,0.0,0.0004674009105656,287.55584716796875,294.1499938964844,287.54998779296875,285.6736755371094,288.5093994140625,287.5508117675781,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970118990167,5.514654954907883e-09,0.0009970063110813,-0.0134999053552746,0.0,0.0,0.0,-0.0075466674752533,60.0,0.1727377772331237,-0.0,-6.777350591846698e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,9.35338539420627e-05,298.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,9.849567868513986e-05,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,7.2748567617964e-05,297.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,9.849566413322464e-05,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,0.0004672210197895,287.5541381835937,294.1499938964844,287.54998779296875,285.6722412109375,288.5009155273437,287.5507507324219,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966279612854,5.469761976684141e-09,0.0009966224897652,-0.013382296077907,0.0,0.0,0.0,-0.007524412125349,60.0,0.1725853383541107,-0.0,-6.77213165545254e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64434814453125,0.0,0.0,9.34992276597768e-05,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441650390625,0.0,0.0,9.84592188615352e-05,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441955566406,0.0,0.0,7.27216392988339e-05,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.644287109375,0.0,0.0,9.845919703366236e-05,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,0.0004670480557251,287.5524597167969,294.1499938964844,287.54998779296875,285.6708068847656,288.4925231933594,287.5506591796875,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962586918845,5.426595617308294e-09,0.0009962533367797,-0.0132692093029618,0.0,0.0,0.0,-0.0075030126608908,60.0,0.1724366396665573,-0.0,-6.76711593428081e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.640869140625,0.0,0.0,9.343394776806237e-05,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64068603515625,0.0,0.0,9.839046833803876e-05,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407165527344,0.0,0.0,7.267086039064452e-05,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,9.839045378612354e-05,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,0.0004667219764087,287.5491027832031,294.1499938964844,287.54998779296875,285.6681213378906,288.4759521484375,287.550537109375,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955626446753,5.345209608265122e-09,0.0009955574059858,-0.0130559941753745,0.0,0.0,0.0,-0.0074626659043133,60.0,0.1721508502960205,-0.0,-6.757663584266993e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.640869140625,0.0,0.0,9.343394776806237e-05,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64068603515625,0.0,0.0,9.839046833803876e-05,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407165527344,0.0,0.0,7.267086039064452e-05,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,9.839045378612354e-05,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,0.0004667219764087,287.5491027832031,294.1499938964844,287.54998779296875,285.6681213378906,288.4759521484375,287.550537109375,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955626446753,5.345209608265122e-09,0.0009955574059858,-0.0130559941753745,0.0,0.0,0.0,-0.0074626659043133,60.0,0.1721508502960205,-0.0,-6.757663584266993e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,9.337386291008444e-05,298.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63720703125,0.0,0.0,9.832719661062583e-05,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63726806640625,0.0,0.0,7.262413419084623e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373596191406,0.0,0.0,9.83271820587106e-05,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63751220703125,0.0,0.0,0.0004664218286052,287.5457763671875,294.1499938964844,287.54998779296875,285.66571044921875,288.45965576171875,287.5504455566406,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949221275746,5.2703015285260335e-09,0.0009949167724698,-0.0128597486764192,0.0,0.0,0.0,-0.0074255303479731,60.0,0.1718797832727432,-0.0,-6.748969383352232e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,9.337386291008444e-05,298.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63720703125,0.0,0.0,9.832719661062583e-05,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63726806640625,0.0,0.0,7.262413419084623e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373596191406,0.0,0.0,9.83271820587106e-05,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63751220703125,0.0,0.0,0.0004664218286052,287.5457763671875,294.1499938964844,287.54998779296875,285.66571044921875,288.45965576171875,287.5504455566406,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949221275746,5.2703015285260335e-09,0.0009949167724698,-0.0128597486764192,0.0,0.0,0.0,-0.0074255303479731,60.0,0.1718797832727432,-0.0,-6.748969383352232e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,9.331830369774252e-05,298.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337890625,0.0,0.0,9.82686979114078e-05,298.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63385009765625,0.0,0.0,7.25809222785756e-05,297.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,9.826868335949256e-05,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,0.0004661443235818,287.5425109863281,294.1499938964844,287.54998779296875,285.66363525390625,288.4436950683594,287.55035400390625,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943296900019,5.2010351581088815e-09,0.0009943244513124,-0.0126782832667231,0.0,0.0,0.0,-0.0073911920189857,60.0,0.1716241091489792,-0.0,-6.740935276638993e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,9.331830369774252e-05,298.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337890625,0.0,0.0,9.82686979114078e-05,298.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63385009765625,0.0,0.0,7.25809222785756e-05,297.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,9.826868335949256e-05,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,0.0004661443235818,287.5425109863281,294.1499938964844,287.54998779296875,285.66363525390625,288.4436950683594,287.55035400390625,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943296900019,5.2010351581088815e-09,0.0009943244513124,-0.0126782832667231,0.0,0.0,0.0,-0.0073911920189857,60.0,0.1716241091489792,-0.0,-6.740935276638993e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305847167969,0.0,0.0,9.326647705165668e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304016113281,0.0,0.0,9.82141136773862e-05,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,7.254060619743541e-05,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,9.821409912547097e-05,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307067871094,0.0,0.0,0.000465885415906,287.539306640625,294.1499938964844,287.54998779296875,285.6619567871094,288.4280090332031,287.55029296875,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937769500538,5.136409519934659e-09,0.0009937718277797,-0.0125089734792709,0.0,0.0,0.0,-0.0073591545224189,60.0,0.171380266547203,-0.0,-6.733444024575874e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305847167969,0.0,0.0,9.326647705165668e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304016113281,0.0,0.0,9.82141136773862e-05,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,7.254060619743541e-05,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,9.821409912547097e-05,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307067871094,0.0,0.0,0.000465885415906,287.539306640625,294.1499938964844,287.54998779296875,285.6619567871094,288.4280090332031,287.55029296875,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937769500538,5.136409519934659e-09,0.0009937718277797,-0.0125089734792709,0.0,0.0,0.0,-0.0073591545224189,60.0,0.171380266547203,-0.0,-6.733444024575874e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62890625,0.0,0.0,9.324146958533674e-05,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62872314453125,0.0,0.0,9.818778198678046e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,7.25211575627327e-05,297.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288452148437,0.0,0.0,9.818776743486524e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,0.0004657605022657,287.5377197265625,294.1499938964844,287.54998779296875,285.66131591796875,288.4202880859375,287.5502624511719,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935103589668,5.105230904689506e-09,0.0009935052366927,-0.0124272899702191,0.0,0.0,0.0,-0.007343697361648,60.0,0.1712626814842224,-0.0,-6.729830914764534e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272277832031,0.0,0.0,9.321724064648151e-05,298.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270751953125,0.0,0.0,9.816227247938514e-05,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271057128906,0.0,0.0,7.250231283251196e-05,297.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271667480469,0.0,0.0,9.816225792746992e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273498535156,0.0,0.0,0.0004656394885387,287.5361328125,294.1499938964844,287.54998779296875,285.6607971191406,288.4126281738281,287.5502319335937,287.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932520333677,5.075021292100246e-09,0.0009932469110935,-0.0123481443151831,0.0,0.0,0.0,-0.0073287212289869,60.0,0.1711475551128387,-0.0,-6.726331491790917e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239013671875,0.0,0.0,9.317079820903018e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6237487792969,0.0,0.0,9.81133634923026e-05,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.623779296875,0.0,0.0,7.246618770295754e-05,297.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238708496094,0.0,0.0,9.811334166442975e-05,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240234375,0.0,0.0,0.0004654074728023,287.5329895019531,294.1499938964844,287.54998779296875,285.6601867675781,288.39752197265625,287.5502014160156,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927566861733,5.0171058418868605e-09,0.0009927516803145,-0.0121964123100042,0.0,0.0,0.0,-0.0073000099509954,60.0,0.1709242910146713,-0.0,-6.719624678908076e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239013671875,0.0,0.0,9.317079820903018e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6237487792969,0.0,0.0,9.81133634923026e-05,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.623779296875,0.0,0.0,7.246618770295754e-05,297.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238708496094,0.0,0.0,9.811334166442975e-05,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240234375,0.0,0.0,0.0004654074728023,287.5329895019531,294.1499938964844,287.54998779296875,285.6601867675781,288.39752197265625,287.5502014160156,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927566861733,5.0171058418868605e-09,0.0009927516803145,-0.0121964123100042,0.0,0.0,0.0,-0.0073000099509954,60.0,0.1709242910146713,-0.0,-6.719624678908076e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206359863281,0.0,0.0,9.312696056440473e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,9.80671975412406e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,7.243209256557748e-05,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,9.806718298932536e-05,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207275390625,0.0,0.0,0.0004651884955819,287.5299072265625,294.1499938964844,287.54998779296875,285.6602783203125,288.3826904296875,287.5501708984375,287.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922891622409,4.962441568778786e-09,0.000992284156382,-0.0120531972497701,0.0,0.0,0.0,-0.0072729103267192,60.0,0.1707095056772232,-0.0,-6.713297295846132e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206359863281,0.0,0.0,9.312696056440473e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,9.80671975412406e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,7.243209256557748e-05,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,9.806718298932536e-05,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207275390625,0.0,0.0,0.0004651884955819,287.5299072265625,294.1499938964844,287.54998779296875,285.6602783203125,288.3826904296875,287.5501708984375,287.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922891622409,4.962441568778786e-09,0.000992284156382,-0.0120531972497701,0.0,0.0,0.0,-0.0072729103267192,60.0,0.1707095056772232,-0.0,-6.713297295846132e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61737060546875,0.0,0.0,9.308681183028966e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171875,0.0,0.0,9.802491695154458e-05,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,7.24008641554974e-05,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173095703125,0.0,0.0,9.802490239962935e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174621582031,0.0,0.0,0.0004649879410862,287.52685546875,294.1499938964844,287.54998779296875,285.6610717773437,288.3681030273437,287.5501403808594,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918609866872,4.912374951260291e-09,0.0009918560972437,-0.0119220279157161,0.0,0.0,0.0,-0.0072480901144444,60.0,0.170503944158554,-0.0,-6.707504951464216e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61737060546875,0.0,0.0,9.308681183028966e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171875,0.0,0.0,9.802491695154458e-05,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,7.24008641554974e-05,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173095703125,0.0,0.0,9.802490239962935e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174621582031,0.0,0.0,0.0004649879410862,287.52685546875,294.1499938964844,287.54998779296875,285.6610717773437,288.3681030273437,287.5501403808594,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918609866872,4.912374951260291e-09,0.0009918560972437,-0.0119220279157161,0.0,0.0,0.0,-0.0072480901144444,60.0,0.170503944158554,-0.0,-6.707504951464216e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141357421875,0.0,0.0,9.30506648728624e-05,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139831542969,0.0,0.0,9.79868564172648e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,7.237275713123381e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61407470703125,0.0,0.0,9.798684186534956e-05,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142272949219,0.0,0.0,0.0004648073809221,287.5238342285156,294.1499938964844,287.54998779296875,285.6626892089844,288.3537902832031,287.55010986328125,287.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914754191413,4.86729456738999e-09,0.0009914705296978,-0.0118039213120937,0.0,0.0,0.0,-0.007225742097944,60.0,0.1703089028596878,-0.0,-6.702291699411944e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141357421875,0.0,0.0,9.30506648728624e-05,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139831542969,0.0,0.0,9.79868564172648e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,7.237275713123381e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61407470703125,0.0,0.0,9.798684186534956e-05,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142272949219,0.0,0.0,0.0004648073809221,287.5238342285156,294.1499938964844,287.54998779296875,285.6626892089844,288.3537902832031,287.55010986328125,287.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914754191413,4.86729456738999e-09,0.0009914705296978,-0.0118039213120937,0.0,0.0,0.0,-0.007225742097944,60.0,0.1703089028596878,-0.0,-6.702291699411944e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.612548828125,0.0,0.0,9.303444676334038e-05,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61236572265625,0.0,0.0,9.79697797447443e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123962402344,0.0,0.0,7.236014062073082e-05,297.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61248779296875,0.0,0.0,9.796976519282909e-05,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126403808594,0.0,0.0,0.0004647263849619,287.5223388671875,294.1499938964844,287.54998779296875,285.6638488769531,288.34674072265625,287.55010986328125,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913024259731,4.847068080238159e-09,0.0009912975365296,-0.0117509281262755,0.0,0.0,0.0,-0.0072157145477831,60.0,0.1702155470848083,-0.0,-6.699953303268559e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109313964844,0.0,0.0,9.30197857087478e-05,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,9.7954340162687e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108093261719,0.0,0.0,7.234873919514939e-05,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61090087890625,0.0,0.0,9.795432561077178e-05,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6110534667969,0.0,0.0,0.0004646531306207,287.5208740234375,294.1499938964844,287.54998779296875,285.66522216796875,288.3397216796875,287.55010986328125,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911459637805,4.828777822041275e-09,0.0009911411907523,-0.0117030097171664,0.0,0.0,0.0,-0.0072066476568579,60.0,0.1701254397630691,-0.0,-6.697838728086937e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077575683594,0.0,0.0,9.299522207584232e-05,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60760498046875,0.0,0.0,9.792847413336858e-05,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076354980469,0.0,0.0,7.232963253045455e-05,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60772705078125,0.0,0.0,9.792845958145337e-05,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078796386719,0.0,0.0,0.0004645304579753,287.5179443359375,294.1499938964844,287.54998779296875,285.6687316894531,288.3258972167969,287.5500793457031,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908839128911,4.798134778383201e-09,0.0009908791398629,-0.0116227278485894,0.0,0.0,0.0,-0.0071914563886821,60.0,0.1699549257755279,-0.0,-6.694297383091907e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077575683594,0.0,0.0,9.299522207584232e-05,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60760498046875,0.0,0.0,9.792847413336858e-05,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076354980469,0.0,0.0,7.232963253045455e-05,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60772705078125,0.0,0.0,9.792845958145337e-05,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078796386719,0.0,0.0,0.0004645304579753,287.5179443359375,294.1499938964844,287.54998779296875,285.6687316894531,288.3258972167969,287.5500793457031,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908839128911,4.798134778383201e-09,0.0009908791398629,-0.0116227278485894,0.0,0.0,0.0,-0.0071914563886821,60.0,0.1699549257755279,-0.0,-6.694297383091907e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046447753906,0.0,0.0,9.29777161218226e-05,298.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044616699219,0.0,0.0,9.791003685677424e-05,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044921875,0.0,0.0,7.231601921375841e-05,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,9.7910022304859e-05,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,0.0004644430009648,287.5150451660156,294.1499938964844,287.54998779296875,285.6732788085937,288.31231689453125,287.5500793457031,287.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906969498842,4.776276263385171e-09,0.0009906921768561,-0.0115654580295085,0.0,0.0,0.0,-0.0071806199848651,60.0,0.1697983592748642,-0.0,-6.691772114209017e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046447753906,0.0,0.0,9.29777161218226e-05,298.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044616699219,0.0,0.0,9.791003685677424e-05,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044921875,0.0,0.0,7.231601921375841e-05,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,9.7910022304859e-05,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,0.0004644430009648,287.5150451660156,294.1499938964844,287.54998779296875,285.6732788085937,288.31231689453125,287.5500793457031,287.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906969498842,4.776276263385171e-09,0.0009906921768561,-0.0115654580295085,0.0,0.0,0.0,-0.0071806199848651,60.0,0.1697983592748642,-0.0,-6.691772114209017e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015319824219,0.0,0.0,9.296818461734802e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6013488769531,0.0,0.0,9.789999603526668e-05,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014099121094,0.0,0.0,7.230860501294956e-05,297.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,9.789998148335144e-05,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60162353515625,0.0,0.0,0.0004643953870981,287.5121765136719,294.1499938964844,287.54998779296875,285.6789245605469,288.2989807128906,287.550048828125,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905950864776,4.764358685349634e-09,0.0009905903134495,-0.0115342354401946,0.0,0.0,0.0,-0.0071747116744518,60.0,0.1696583032608032,-0.0,-6.690395082387114e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015319824219,0.0,0.0,9.296818461734802e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6013488769531,0.0,0.0,9.789999603526668e-05,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014099121094,0.0,0.0,7.230860501294956e-05,297.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,9.789998148335144e-05,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60162353515625,0.0,0.0,0.0004643953870981,287.5121765136719,294.1499938964844,287.54998779296875,285.6789245605469,288.2989807128906,287.550048828125,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905950864776,4.764358685349634e-09,0.0009905903134495,-0.0115342354401946,0.0,0.0,0.0,-0.0071747116744518,60.0,0.1696583032608032,-0.0,-6.690395082387114e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,9.296594362240283e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982971191406,0.0,0.0,9.789763862499969e-05,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59832763671875,0.0,0.0,7.230685878312215e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.598388671875,0.0,0.0,9.789762407308444e-05,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985412597656,0.0,0.0,0.0004643842112272,287.5093688964844,294.1499938964844,287.54998779296875,285.6856384277344,288.2858581542969,287.550048828125,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905707556754,4.7615271725476305e-09,0.0009905659826472,-0.0115268174558877,0.0,0.0,0.0,-0.0071733077056705,60.0,0.1695347875356674,-0.0,-6.690068232728663e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,9.296594362240283e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982971191406,0.0,0.0,9.789763862499969e-05,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59832763671875,0.0,0.0,7.230685878312215e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.598388671875,0.0,0.0,9.789762407308444e-05,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985412597656,0.0,0.0,0.0004643842112272,287.5093688964844,294.1499938964844,287.54998779296875,285.6856384277344,288.2858581542969,287.550048828125,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905707556754,4.7615271725476305e-09,0.0009905659826472,-0.0115268174558877,0.0,0.0,0.0,-0.0071733077056705,60.0,0.1695347875356674,-0.0,-6.690068232728663e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,9.296782809542492e-05,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,9.789962496142834e-05,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,7.230832852656022e-05,297.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,9.789961040951312e-05,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970153808594,0.0,0.0,0.0004643936117645,287.5079650878906,294.1499938964844,287.54998779296875,285.6893615722656,288.2793884277344,287.550048828125,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905906626954,4.763851535471986e-09,0.0009905858896672,-0.0115329073742032,0.0,0.0,0.0,-0.0071744602173566,60.0,0.1694799214601516,-0.0,-6.69033681788278e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,9.297111682826652e-05,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,9.79030883172527e-05,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,7.23108823876828e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,9.790307376533748e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954895019531,0.0,0.0,0.0004644100554287,287.506591796875,294.1499938964844,287.54998779296875,285.6933288574219,288.2729797363281,287.550048828125,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906254708766,4.767932271221298e-09,0.0009906206978484,-0.0115435980260372,0.0,0.0,0.0,-0.0071764830499887,60.0,0.169428065419197,-0.0,-6.69080790771659e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,9.298288932768628e-05,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,9.791547927306964e-05,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922546386719,0.0,0.0,7.232003554236144e-05,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,9.791546472115442e-05,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59246826171875,0.0,0.0,0.0004644688160624,287.5038146972656,294.1499938964844,287.54998779296875,285.701904296875,288.2603454589844,287.5500183105469,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907505009323,4.782551243920352e-09,0.0009907457279041,-0.0115818986669182,0.0,0.0,0.0,-0.0071837301366031,60.0,0.1693354696035385,-0.0,-6.692496867799491e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
