time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352080,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,9.298288932768628e-05,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,9.791547927306964e-05,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922546386719,0.0,0.0,7.232003554236144e-05,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,9.791546472115442e-05,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59246826171875,0.0,0.0,0.0004644688160624,287.5038146972656,294.1499938964844,287.54998779296875,285.701904296875,288.2603454589844,287.5500183105469,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907505009323,4.782551243920352e-09,0.0009907457279041,-0.0115818986669182,0.0,0.0,0.0,-0.0071837301366031,60.0,0.1693354696035385,-0.0,-6.692496867799491e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893859863281,0.0,0.0,9.300027159042656e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,9.793378558242694e-05,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,7.23335615475662e-05,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893249511719,0.0,0.0,9.793377103051172e-05,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894775390625,0.0,0.0,0.0004645556618925,287.5010986328125,294.1499938964844,287.54998779296875,285.7112731933594,288.2478942871094,287.5500183105469,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909353684633,4.804169506655853e-09,0.0009909305954352,-0.0116385370492935,0.0,0.0,0.0,-0.0071944473311305,60.0,0.1692550331354141,-0.0,-6.694995136058425e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893859863281,0.0,0.0,9.300027159042656e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,9.793378558242694e-05,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,7.23335615475662e-05,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893249511719,0.0,0.0,9.793377103051172e-05,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894775390625,0.0,0.0,0.0004645556618925,287.5010986328125,294.1499938964844,287.54998779296875,285.7112731933594,288.2478942871094,287.5500183105469,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909353684633,4.804169506655853e-09,0.0009909305954352,-0.0116385370492935,0.0,0.0,0.0,-0.0071944473311305,60.0,0.1692550331354141,-0.0,-6.694995136058425e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,9.302264516009018e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58624267578125,0.0,0.0,9.795734513318166e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862731933594,0.0,0.0,7.235095836222172e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863647460937,0.0,0.0,9.795733058126645e-05,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58648681640625,0.0,0.0,0.0004646674206014,287.4984436035156,294.1499938964844,287.54998779296875,285.7214050292969,288.2356262207031,287.5500183105469,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911734377965,4.832004574240045e-09,0.000991168548353,-0.0117114642634987,0.0,0.0,0.0,-0.0072082462720572,60.0,0.1691866070032119,-0.0,-6.69821176302321e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,9.302264516009018e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58624267578125,0.0,0.0,9.795734513318166e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862731933594,0.0,0.0,7.235095836222172e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863647460937,0.0,0.0,9.795733058126645e-05,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58648681640625,0.0,0.0,0.0004646674206014,287.4984436035156,294.1499938964844,287.54998779296875,285.7214050292969,288.2356262207031,287.5500183105469,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911734377965,4.832004574240045e-09,0.000991168548353,-0.0117114642634987,0.0,0.0,0.0,-0.0072082462720572,60.0,0.1691866070032119,-0.0,-6.69821176302321e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,9.30493843043223e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,9.798551036510617e-05,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,7.237176032504067e-05,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834045410156,0.0,0.0,9.798549581319094e-05,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,0.0004648010071832,287.49578857421875,294.1499938964844,287.54998779296875,285.732177734375,288.2236328125,287.5500183105469,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914580732584,4.865284619626209e-09,0.0009914531838148,-0.0117986556142568,0.0,0.0,0.0,-0.0072247446514666,60.0,0.1691295504570007,-0.0,-6.70205935193735e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,9.30493843043223e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,9.798551036510617e-05,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,7.237176032504067e-05,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834045410156,0.0,0.0,9.798549581319094e-05,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,0.0004648010071832,287.49578857421875,294.1499938964844,287.54998779296875,285.732177734375,288.2236328125,287.5500183105469,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914580732584,4.865284619626209e-09,0.0009914531838148,-0.0117986556142568,0.0,0.0,0.0,-0.0072247446514666,60.0,0.1691295504570007,-0.0,-6.70205935193735e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820007324219,0.0,0.0,9.30641035665758e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58184814453125,0.0,0.0,9.800100815482438e-05,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818786621094,0.0,0.0,7.238320540636778e-05,297.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819702148437,0.0,0.0,9.800099360290916e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,0.000464874523459,287.4944763183594,294.1499938964844,287.54998779296875,285.73779296875,288.2177124023437,287.5500183105469,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916146518662,4.883602411354104e-09,0.0009916097624227,-0.0118466466665267,0.0,0.0,0.0,-0.0072338255122303,60.0,0.1691043674945831,-0.0,-6.704177479832651e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,9.307952132076024e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,9.801724081626162e-05,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,7.239519618451595e-05,297.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805053710937,0.0,0.0,9.8017233540304e-05,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,0.0004649515612982,287.4931640625,294.1499938964844,287.54998779296875,285.7435302734375,288.2118225097656,287.5500183105469,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099177879747,4.902793282468565e-09,0.0009917739080265,-0.0118969250470399,0.0,0.0,0.0,-0.00724333897233,60.0,0.1690809577703476,-0.0,-6.70639650479643e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776672363281,0.0,0.0,9.311235771747306e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775146484375,0.0,0.0,9.805181616684422e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775451660156,0.0,0.0,7.242073479574174e-05,297.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776062011719,0.0,0.0,9.8051801614929e-05,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,0.0004651155613828,287.4906005859375,294.1499938964844,287.54998779296875,285.75537109375,288.2002258300781,287.5500183105469,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921282762661,4.943659259737387e-09,0.0009921233868226,-0.0120039898902177,0.0,0.0,0.0,-0.0072635980322957,60.0,0.1690391451120376,-0.0,-6.711123745617442e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776672363281,0.0,0.0,9.311235771747306e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775146484375,0.0,0.0,9.805181616684422e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775451660156,0.0,0.0,7.242073479574174e-05,297.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776062011719,0.0,0.0,9.8051801614929e-05,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,0.0004651155613828,287.4906005859375,294.1499938964844,287.54998779296875,285.75537109375,288.2002258300781,287.5500183105469,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921282762661,4.943659259737387e-09,0.0009921233868226,-0.0120039898902177,0.0,0.0,0.0,-0.0072635980322957,60.0,0.1690391451120376,-0.0,-6.711123745617442e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,9.31471586227417e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,9.808846516534686e-05,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57470703125,0.0,0.0,7.24478013580665e-05,297.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,9.808845061343165e-05,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0004652893985621,287.4880676269531,294.1499938964844,287.54998779296875,285.7676086425781,288.1888427734375,287.5500183105469,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924988262355,4.986980162158261e-09,0.0009924938203766,-0.0121174864470958,0.0,0.0,0.0,-0.0072850743308663,60.0,0.1690029352903366,-0.0,-6.716137335160965e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,9.31471586227417e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,9.808846516534686e-05,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57470703125,0.0,0.0,7.24478013580665e-05,297.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,9.808845061343165e-05,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0004652893985621,287.4880676269531,294.1499938964844,287.54998779296875,285.7676086425781,288.1888427734375,287.5500183105469,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924988262355,4.986980162158261e-09,0.0009924938203766,-0.0121174864470958,0.0,0.0,0.0,-0.0072850743308663,60.0,0.1690029352903366,-0.0,-6.716137335160965e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,9.318343654740602e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,9.812667121877894e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,7.247602479765192e-05,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719299316406,0.0,0.0,9.812665666686372e-05,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,0.0004654706281144,287.48553466796875,294.1499938964844,287.54998779296875,285.7802124023437,288.1776428222656,287.5500183105469,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928850922733,5.0321462552460625e-09,0.0009928799699991,-0.0122358165681362,0.0,0.0,0.0,-0.0073074651882052,60.0,0.1689713150262832,-0.0,-6.721366219153424e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,9.318343654740602e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,9.812667121877894e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,7.247602479765192e-05,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719299316406,0.0,0.0,9.812665666686372e-05,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,0.0004654706281144,287.48553466796875,294.1499938964844,287.54998779296875,285.7802124023437,288.1776428222656,287.5500183105469,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928850922733,5.0321462552460625e-09,0.0009928799699991,-0.0122358165681362,0.0,0.0,0.0,-0.0073074651882052,60.0,0.1689713150262832,-0.0,-6.721366219153424e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,9.322068217443302e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,9.81658886303194e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690612792969,0.0,0.0,7.250499038491398e-05,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,9.816588135436176e-05,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692443847656,0.0,0.0,0.0004656566889025,287.4830627441406,294.1499938964844,287.54998779296875,285.79302978515625,288.1666259765625,287.5500183105469,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932816028594,5.078513165557297e-09,0.0009932764805853,-0.0123572926968336,0.0,0.0,0.0,-0.0073304511606693,60.0,0.1689429581165313,-0.0,-6.726735790607563e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,9.322068217443302e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,9.81658886303194e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690612792969,0.0,0.0,7.250499038491398e-05,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,9.816588135436176e-05,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692443847656,0.0,0.0,0.0004656566889025,287.4830627441406,294.1499938964844,287.54998779296875,285.79302978515625,288.1666259765625,287.5500183105469,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932816028594,5.078513165557297e-09,0.0009932764805853,-0.0123572926968336,0.0,0.0,0.0,-0.0073304511606693,60.0,0.1689429581165313,-0.0,-6.726735790607563e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,9.32395996642299e-05,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.567626953125,0.0,0.0,9.818581020226702e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,7.251970237120986e-05,297.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,9.81857956503518e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,0.0004657511599361,287.4818420410156,294.1499938964844,287.54998779296875,285.7995300292969,288.1612243652344,287.5500183105469,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934830013662,5.102060107731177e-09,0.000993477879092,-0.0124189825728535,0.0,0.0,0.0,-0.0073421243578195,60.0,0.1689298450946808,-0.0,-6.729463564170146e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,9.325866267317906e-05,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662536621094,0.0,0.0,9.820588456932457e-05,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662841796875,0.0,0.0,7.253453077282757e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663452148437,0.0,0.0,9.820587001740932e-05,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56646728515625,0.0,0.0,0.0004658463876694,287.4806213378906,294.1499938964844,287.54998779296875,285.8060607910156,288.15582275390625,287.5500183105469,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936859132722,5.125791346927144e-09,0.000993680790998,-0.0124811548739671,0.0,0.0,0.0,-0.0073538888245821,60.0,0.1689172983169555,-0.0,-6.732213364557539e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636291503906,0.0,0.0,9.329723252449185e-05,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,9.824649896472692e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,7.256452227011323e-05,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,9.82464844128117e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,0.0004660390259232,287.47821044921875,294.1499938964844,287.54998779296875,285.8191833496094,288.14520263671875,287.5500183105469,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940965101122,5.173805828206923e-09,0.0009940913878381,-0.0126069467514753,0.0,0.0,0.0,-0.0073776920326054,60.0,0.1688937395811081,-0.0,-6.737778335264012e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636291503906,0.0,0.0,9.329723252449185e-05,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,9.824649896472692e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,7.256452227011323e-05,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,9.82464844128117e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,0.0004660390259232,287.47821044921875,294.1499938964844,287.54998779296875,285.8191833496094,288.14520263671875,287.5500183105469,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940965101122,5.173805828206923e-09,0.0009940913878381,-0.0126069467514753,0.0,0.0,0.0,-0.0073776920326054,60.0,0.1688937395811081,-0.0,-6.737778335264012e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,9.333633352071048e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5607604980469,0.0,0.0,9.82876736088656e-05,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.560791015625,0.0,0.0,7.259493577294052e-05,297.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,9.828765905695036e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,0.0004662343417294,287.475830078125,294.1499938964844,287.54998779296875,285.8323059082031,288.134765625,287.5500183105469,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945128113031,5.222487775569107e-09,0.0009945076890289,-0.0127344848588109,0.0,0.0,0.0,-0.0074018253944814,60.0,0.1688719242811203,-0.0,-6.743422886756889e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,9.333633352071048e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5607604980469,0.0,0.0,9.82876736088656e-05,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.560791015625,0.0,0.0,7.259493577294052e-05,297.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,9.828765905695036e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,0.0004662343417294,287.475830078125,294.1499938964844,287.54998779296875,285.8323059082031,288.134765625,287.5500183105469,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945128113031,5.222487775569107e-09,0.0009945076890289,-0.0127344848588109,0.0,0.0,0.0,-0.0074018253944814,60.0,0.1688719242811203,-0.0,-6.743422886756889e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,9.337619849247858e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,9.83296486083418e-05,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,7.262593862833455e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55816650390625,0.0,0.0,9.83296413323842e-05,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,0.0004664334701374,287.4734802246094,294.1499938964844,287.54998779296875,285.8453674316406,288.12451171875,287.5500183105469,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949372615665,5.27211740930511e-09,0.000994932022877,-0.0128645068034529,0.0,0.0,0.0,-0.0074264290742576,60.0,0.168852150440216,-0.0,-6.749180414544753e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,9.337619849247858e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,9.83296486083418e-05,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,7.262593862833455e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55816650390625,0.0,0.0,9.83296413323842e-05,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,0.0004664334701374,287.4734802246094,294.1499938964844,287.54998779296875,285.8453674316406,288.12451171875,287.5500183105469,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949372615665,5.27211740930511e-09,0.000994932022877,-0.0128645068034529,0.0,0.0,0.0,-0.0074264290742576,60.0,0.168852150440216,-0.0,-6.749180414544753e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,9.341672557638958e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553894042969,0.0,0.0,9.83723293757066e-05,298.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,7.265746535267681e-05,297.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55548095703125,0.0,0.0,9.8372322099749e-05,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,0.0004666359454859,287.4711608886719,294.1499938964844,287.54998779296875,285.8583068847656,288.1144104003906,287.54998779296875,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953688131645,5.3225810425772124e-09,0.000995363574475,-0.0129967126995325,0.0,0.0,0.0,-0.0074514462612569,60.0,0.1688341349363327,-0.0,-6.755036707772889e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,9.341672557638958e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553894042969,0.0,0.0,9.83723293757066e-05,298.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,7.265746535267681e-05,297.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55548095703125,0.0,0.0,9.8372322099749e-05,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,0.0004666359454859,287.4711608886719,294.1499938964844,287.54998779296875,285.8583068847656,288.1144104003906,287.54998779296875,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953688131645,5.3225810425772124e-09,0.000995363574475,-0.0129967126995325,0.0,0.0,0.0,-0.0074514462612569,60.0,0.1688341349363327,-0.0,-6.755036707772889e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,9.343720739707352e-05,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540771484375,0.0,0.0,9.839389531407504e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541076660156,0.0,0.0,7.267339242389426e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541687011719,0.0,0.0,9.839388803811744e-05,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,0.0004667382454499,287.4700012207031,294.1499938964844,287.54998779296875,285.8646850585937,288.10943603515625,287.54998779296875,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955869754776,5.3480793127391735e-09,0.0009955816203728,-0.0130635127425193,0.0,0.0,0.0,-0.0074640866369009,60.0,0.1688258349895477,-0.0,-6.757996828810064e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528869628906,0.0,0.0,9.345771104563028e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.552734375,0.0,0.0,9.841549035627396e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527648925781,0.0,0.0,7.268934132298455e-05,297.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,9.841548308031632e-05,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5529479980469,0.0,0.0,0.0004668406618293,287.4688720703125,294.1499938964844,287.54998779296875,285.8710021972656,288.1044921875,287.54998779296875,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995805254206,5.3736104455026634e-09,0.0009957998991012,-0.0131303993985056,0.0,0.0,0.0,-0.0074767437763512,60.0,0.168817862868309,-0.0,-6.760961213103657e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,9.3498507339973e-05,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,9.845844761002807e-05,298.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501403808594,0.0,0.0,7.272107177414e-05,297.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,9.845844033407047e-05,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503234863281,0.0,0.0,0.0004670444468501,287.4665832519531,294.1499938964844,287.54998779296875,285.8834228515625,288.0947570800781,287.54998779296875,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962395997717,5.424400484344005e-09,0.0009962342446669,-0.0132634593173861,0.0,0.0,0.0,-0.0075019225478172,60.0,0.1688023656606674,-0.0,-6.766860849438673e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,9.3498507339973e-05,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,9.845844761002807e-05,298.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501403808594,0.0,0.0,7.272107177414e-05,297.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,9.845844033407047e-05,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503234863281,0.0,0.0,0.0004670444468501,287.4665832519531,294.1499938964844,287.54998779296875,285.8834228515625,288.0947570800781,287.54998779296875,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962395997717,5.424400484344005e-09,0.0009962342446669,-0.0132634593173861,0.0,0.0,0.0,-0.0075019225478172,60.0,0.1688023656606674,-0.0,-6.766860849438673e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5476379394531,0.0,0.0,9.35386196943e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475158691406,0.0,0.0,9.850068454397842e-05,298.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,7.275227108038962e-05,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.547607421875,0.0,0.0,9.85006772680208e-05,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477294921875,0.0,0.0,0.000467244797619,287.46435546875,294.1499938964844,287.54998779296875,285.8954467773437,288.0851745605469,287.54998779296875,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966667275875,5.474339648259274e-09,0.0009966612560674,-0.0133942887187004,0.0,0.0,0.0,-0.0075266798958182,60.0,0.1687867939472198,-0.0,-6.772663851961624e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5476379394531,0.0,0.0,9.35386196943e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475158691406,0.0,0.0,9.850068454397842e-05,298.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,7.275227108038962e-05,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.547607421875,0.0,0.0,9.85006772680208e-05,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477294921875,0.0,0.0,0.000467244797619,287.46435546875,294.1499938964844,287.54998779296875,285.8954467773437,288.0851745605469,287.54998779296875,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966667275875,5.474339648259274e-09,0.0009966612560674,-0.0133942887187004,0.0,0.0,0.0,-0.0075266798958182,60.0,0.1687867939472198,-0.0,-6.772663851961624e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,9.357726958114654e-05,298.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,9.854139352682978e-05,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,7.278233533725142e-05,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,9.854137897491456e-05,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,0.0004674379015341,287.462158203125,294.1499938964844,287.54998779296875,285.9070129394531,288.07574462890625,287.54998779296875,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970783721655,5.522467816376775e-09,0.0009970727842301,-0.013520373031497,0.0,0.0,0.0,-0.007550538983196,60.0,0.1687697768211364,-0.0,-6.778259376005735e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,9.357726958114654e-05,298.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,9.854139352682978e-05,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,7.278233533725142e-05,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,9.854137897491456e-05,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,0.0004674379015341,287.462158203125,294.1499938964844,287.54998779296875,285.9070129394531,288.07574462890625,287.54998779296875,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970783721655,5.522467816376775e-09,0.0009970727842301,-0.013520373031497,0.0,0.0,0.0,-0.007550538983196,60.0,0.1687697768211364,-0.0,-6.778259376005735e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,9.36138239922002e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423889160156,0.0,0.0,9.85798833426088e-05,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424194335937,0.0,0.0,7.281076250365004e-05,297.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54248046875,0.0,0.0,9.85798760666512e-05,298.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,0.0004676204989664,287.4599914550781,294.1499938964844,287.54998779296875,285.9180603027344,288.0664978027344,287.54998779296875,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974675485864,5.56797496997774e-09,0.0009974619606509,-0.0136395907029509,0.0,0.0,0.0,-0.0075730988755822,60.0,0.1687500923871994,-0.0,-6.783551498301676e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,9.36138239922002e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423889160156,0.0,0.0,9.85798833426088e-05,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424194335937,0.0,0.0,7.281076250365004e-05,297.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54248046875,0.0,0.0,9.85798760666512e-05,298.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,0.0004676204989664,287.4599914550781,294.1499938964844,287.54998779296875,285.9180603027344,288.0664978027344,287.54998779296875,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974675485864,5.56797496997774e-09,0.0009974619606509,-0.0136395907029509,0.0,0.0,0.0,-0.0075730988755822,60.0,0.1687500923871994,-0.0,-6.783551498301676e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,9.36310607357882e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411071777344,0.0,0.0,9.85980368568562e-05,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,7.282417209353298e-05,297.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,9.859802230494096e-05,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,0.0004677065880969,287.4588928222656,294.1499938964844,287.54998779296875,285.92333984375,288.0619201660156,287.54998779296875,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976510191336,5.589433804686905e-09,0.0009976454311981,-0.0136958062648773,0.0,0.0,0.0,-0.0075837369076907,60.0,0.1687387228012085,-0.0,-6.786047634932403e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399780273437,0.0,0.0,9.364739526063204e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53985595703125,0.0,0.0,9.861522994469853e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398864746094,0.0,0.0,7.283687591552734e-05,297.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399475097656,0.0,0.0,9.86152226687409e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,0.0004677881661336,287.45782470703125,294.1499938964844,287.54998779296875,285.9284973144531,288.0574035644531,287.54998779296875,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978249436244,5.609764208713841e-09,0.0009978192392736,-0.0137490667402744,0.0,0.0,0.0,-0.0075938156805932,60.0,0.1687261462211609,-0.0,-6.788413031699747e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
