time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354420,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374755859375,0.0,0.0,9.367688471684232e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,9.864628373179583e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373840332031,0.0,0.0,7.285980973392725e-05,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374450683594,0.0,0.0,9.864627645583823e-05,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,0.0004679354606196,287.4557189941406,294.1499938964844,287.54998779296875,285.938232421875,288.0484619140625,287.54998779296875,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981389157474,5.646473066889257e-09,0.0009981332113966,-0.0138452341780066,0.0,0.0,0.0,-0.0076120137237012,60.0,0.1686963886022567,-0.0,-6.792685525169875e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374755859375,0.0,0.0,9.367688471684232e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,9.864628373179583e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373840332031,0.0,0.0,7.285980973392725e-05,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374450683594,0.0,0.0,9.864627645583823e-05,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,0.0004679354606196,287.4557189941406,294.1499938964844,287.54998779296875,285.938232421875,288.0484619140625,287.54998779296875,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981389157474,5.646473066889257e-09,0.0009981332113966,-0.0138452341780066,0.0,0.0,0.0,-0.0076120137237012,60.0,0.1686963886022567,-0.0,-6.792685525169875e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,9.370194311486556e-05,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,9.867267363006248e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,7.287930202437565e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,9.867266635410488e-05,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,0.0004680606361944,287.45361328125,294.1499938964844,287.54998779296875,285.9472045898437,288.0396728515625,287.54998779296875,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984056232497,5.677663228453866e-09,0.0009983999188989,-0.0139269437640905,0.0,0.0,0.0,-0.0076274760067462,60.0,0.1686597466468811,-0.0,-6.796316398549608e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,9.370194311486556e-05,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,9.867267363006248e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,7.287930202437565e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,9.867266635410488e-05,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,0.0004680606361944,287.45361328125,294.1499938964844,287.54998779296875,285.9472045898437,288.0396728515625,287.54998779296875,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984056232497,5.677663228453866e-09,0.0009983999188989,-0.0139269437640905,0.0,0.0,0.0,-0.0076274760067462,60.0,0.1686597466468811,-0.0,-6.796316398549608e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,9.372138447361068e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,9.86931481747888e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5324401855469,0.0,0.0,7.289442146429792e-05,297.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,9.869313362287356e-05,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0004681577556766,287.4515686035156,294.1499938964844,287.54998779296875,285.955322265625,288.0310363769531,287.54998779296875,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986124932765,5.701850547268351e-09,0.0009986067889258,-0.0139903081580996,0.0,0.0,0.0,-0.0076394672505557,60.0,0.1686145514249801,-0.0,-6.79913298995416e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,9.372138447361068e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,9.86931481747888e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5324401855469,0.0,0.0,7.289442146429792e-05,297.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,9.869313362287356e-05,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,0.0004681577556766,287.4515686035156,294.1499938964844,287.54998779296875,285.955322265625,288.0310363769531,287.54998779296875,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986124932765,5.701850547268351e-09,0.0009986067889258,-0.0139903081580996,0.0,0.0,0.0,-0.0076394672505557,60.0,0.1686145514249801,-0.0,-6.79913298995416e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,9.37340664677322e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,9.870650683296844e-05,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,7.290428766282275e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5300598144531,0.0,0.0,9.870649228105322e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,0.0004682211147155,287.44952392578125,294.1499938964844,287.54998779296875,285.9625549316406,288.0225830078125,287.54998779296875,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987474186345,5.7176237078238046e-09,0.0009987417142838,-0.0140316290780901,0.0,0.0,0.0,-0.0076472866348922,60.0,0.1685584932565689,-0.0,-6.8009697429261e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,9.37340664677322e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,9.870650683296844e-05,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,7.290428766282275e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5300598144531,0.0,0.0,9.870649228105322e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,0.0004682211147155,287.44952392578125,294.1499938964844,287.54998779296875,285.9625549316406,288.0225830078125,287.54998779296875,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987474186345,5.7176237078238046e-09,0.0009987417142838,-0.0140316290780901,0.0,0.0,0.0,-0.0076472866348922,60.0,0.1685584932565689,-0.0,-6.8009697429261e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,9.373808279633522e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,9.871073416434228e-05,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52880859375,0.0,0.0,7.290740904863924e-05,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,9.871071961242706e-05,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289611816406,0.0,0.0,0.0004682411672547,287.4485168457031,294.1499938964844,287.54998779296875,285.9657897949219,288.01837158203125,287.54998779296875,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987901430577,5.722609941472001e-09,0.0009987843222916,-0.0140446908771991,0.0,0.0,0.0,-0.0076497588306665,60.0,0.1685260385274887,-0.0,-6.801550966883951e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276794433594,0.0,0.0,9.37400764087215e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.527587890625,0.0,0.0,9.871283691609278e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.527587890625,0.0,0.0,7.290895882761106e-05,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,9.871282236417755e-05,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,0.0004682511498685,287.447509765625,294.1499938964844,287.54998779296875,285.96875,288.0142517089844,287.54998779296875,287.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988112142309,5.7250812979248175e-09,0.0009988055098801,-0.0140511654317379,0.0,0.0,0.0,-0.0076509839855134,60.0,0.1684905588626861,-0.0,-6.801838736691934e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,9.373772627441213e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,9.871035581454636e-05,298.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,7.29071325622499e-05,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252685546875,0.0,0.0,9.871034853858872e-05,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,0.000468239391921,287.4455261230469,294.1499938964844,287.54998779296875,285.973876953125,288.00604248046875,287.54998779296875,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987859521061,5.722121887430376e-09,0.0009987802477553,-0.0140434121713042,0.0,0.0,0.0,-0.0076495166867971,60.0,0.168409451842308,-0.0,-6.80149412346509e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,9.373772627441213e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,9.871035581454636e-05,298.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,7.29071325622499e-05,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252685546875,0.0,0.0,9.871034853858872e-05,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,0.000468239391921,287.4455261230469,294.1499938964844,287.54998779296875,285.973876953125,288.00604248046875,287.54998779296875,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987859521061,5.722121887430376e-09,0.0009987802477553,-0.0140434121713042,0.0,0.0,0.0,-0.0076495166867971,60.0,0.168409451842308,-0.0,-6.80149412346509e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,9.372712520416826e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,9.86991944955662e-05,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,7.289888890227303e-05,297.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229187011719,0.0,0.0,9.869918721960858e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52301025390625,0.0,0.0,0.0004681864520534,287.4435729980469,294.1499938964844,287.54998779296875,285.97784423828125,287.9980163574219,287.54998779296875,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986726799979,5.708882699906326e-09,0.0009986669756472,-0.0140087297186255,0.0,0.0,0.0,-0.0076429536566138,60.0,0.1683139353990554,-0.0,-6.799952245728491e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,9.372712520416826e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,9.86991944955662e-05,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,7.289888890227303e-05,297.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229187011719,0.0,0.0,9.869918721960858e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52301025390625,0.0,0.0,0.0004681864520534,287.4435729980469,294.1499938964844,287.54998779296875,285.97784423828125,287.9980163574219,287.54998779296875,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986726799979,5.708882699906326e-09,0.0009986669756472,-0.0140087297186255,0.0,0.0,0.0,-0.0076429536566138,60.0,0.1683139353990554,-0.0,-6.799952245728491e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,9.371019405080006e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,9.868136112345384e-05,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,7.288571941899136e-05,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,9.86813538474962e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,0.0004681018472183,287.441650390625,294.1499938964844,287.54998779296875,285.97967529296875,287.9901123046875,287.54998779296875,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984920034185,5.687755155747709e-09,0.0009984862990677,-0.0139533812180161,0.0,0.0,0.0,-0.0076324795372784,60.0,0.1682057976722717,-0.0,-6.797491636234555e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,9.371019405080006e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,9.868136112345384e-05,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,7.288571941899136e-05,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,9.86813538474962e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,0.0004681018472183,287.441650390625,294.1499938964844,287.54998779296875,285.97967529296875,287.9901123046875,287.54998779296875,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984920034185,5.687755155747709e-09,0.0009984862990677,-0.0139533812180161,0.0,0.0,0.0,-0.0076324795372784,60.0,0.1682057976722717,-0.0,-6.797491636234555e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182800292969,0.0,0.0,9.368982136948034e-05,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,9.86599116004072e-05,298.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,7.286987238330767e-05,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,9.86599043244496e-05,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51837158203125,0.0,0.0,0.000468000100227,287.43975830078125,294.1499938964844,287.54998779296875,285.9786071777344,287.9823303222656,287.54998779296875,287.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982747724279,5.662345703427718e-09,0.0009982690680772,-0.0138868167996406,0.0,0.0,0.0,-0.0076198833994567,60.0,0.1680878847837448,-0.0,-6.794533646825587e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182800292969,0.0,0.0,9.368982136948034e-05,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,9.86599116004072e-05,298.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,7.286987238330767e-05,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,9.86599043244496e-05,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51837158203125,0.0,0.0,0.000468000100227,287.43975830078125,294.1499938964844,287.54998779296875,285.9786071777344,287.9823303222656,287.54998779296875,287.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982747724279,5.662345703427718e-09,0.0009982690680772,-0.0138868167996406,0.0,0.0,0.0,-0.0076198833994567,60.0,0.1680878847837448,-0.0,-6.794533646825587e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51715087890625,0.0,0.0,9.36785581870936e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,9.86480517894961e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,7.286111213034019e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171203613281,0.0,0.0,9.864803723758088e-05,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172119140625,0.0,0.0,0.0004679438425227,287.4388122558594,294.1499938964844,287.54998779296875,285.9770202636719,287.978515625,287.54998779296875,287.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981546318158,5.648295609006482e-09,0.000998148927465,-0.0138500090688467,0.0,0.0,0.0,-0.0076129185035824,60.0,0.1680261492729187,-0.0,-6.792897977447866e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159912109375,0.0,0.0,9.366652375319973e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,9.86353770713322e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.0,0.0,7.285174797289073e-05,297.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,9.863536251941696e-05,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,0.000467883714009,287.4378662109375,294.1499938964844,287.54998779296875,285.9748229980469,287.9747009277344,287.54998779296875,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980262257158,5.6332853937135505e-09,0.0009980206377804,-0.0138106858357787,0.0,0.0,0.0,-0.00760547677055,60.0,0.1679630726575851,-0.0,-6.791150752860632e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51373291015625,0.0,0.0,9.3640606792178e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136413574219,0.0,0.0,9.860808495432138e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136413574219,0.0,0.0,7.283159357029945e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137023925781,0.0,0.0,9.860807767836376e-05,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137939453125,0.0,0.0,0.0004677542601712,287.43603515625,294.1499938964844,287.54998779296875,285.96856689453125,287.9672241210937,287.54998779296875,287.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977498557418,5.6009712423588115e-09,0.0009977442678064,-0.0137260314077138,0.0,0.0,0.0,-0.0075894575566053,60.0,0.1678334474563598,-0.0,-6.787389850160255e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51373291015625,0.0,0.0,9.3640606792178e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136413574219,0.0,0.0,9.860808495432138e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136413574219,0.0,0.0,7.283159357029945e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137023925781,0.0,0.0,9.860807767836376e-05,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137939453125,0.0,0.0,0.0004677542601712,287.43603515625,294.1499938964844,287.54998779296875,285.96856689453125,287.9672241210937,287.54998779296875,287.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977498557418,5.6009712423588115e-09,0.0009977442678064,-0.0137260314077138,0.0,0.0,0.0,-0.0075894575566053,60.0,0.1678334474563598,-0.0,-6.787389850160255e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,9.361255069961771e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,9.85785372904502e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51141357421875,0.0,0.0,7.28097656974569e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,9.857853001449256e-05,298.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0004676140961237,287.4342041015625,294.1499938964844,287.54998779296875,285.9600830078125,287.9598693847656,287.54998779296875,287.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974506683647,5.565981453514723e-09,0.0009974450804293,-0.0136343678459525,0.0,0.0,0.0,-0.0075721116736531,60.0,0.1676992774009704,-0.0,-6.78331986136982e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,9.361255069961771e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,9.85785372904502e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51141357421875,0.0,0.0,7.28097656974569e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,9.857853001449256e-05,298.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0004676140961237,287.4342041015625,294.1499938964844,287.54998779296875,285.9600830078125,287.9598693847656,287.54998779296875,287.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974506683647,5.565981453514723e-09,0.0009974450804293,-0.0136343678459525,0.0,0.0,0.0,-0.0075721116736531,60.0,0.1676992774009704,-0.0,-6.78331986136982e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50927734375,0.0,0.0,9.358279930893332e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,9.854721429292113e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,7.278663542820141e-05,297.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,9.85471997410059e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50933837890625,0.0,0.0,0.0004674655210692,287.4324035644531,294.1499938964844,287.54998779296875,285.9495544433594,287.95263671875,287.54998779296875,287.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971334366127,5.528892010886466e-09,0.0009971279650926,-0.0135372029617428,0.0,0.0,0.0,-0.0075537245720624,60.0,0.1675615608692169,-0.0,-6.779006156421019e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50927734375,0.0,0.0,9.358279930893332e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,9.854721429292113e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,7.278663542820141e-05,297.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,9.85471997410059e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50933837890625,0.0,0.0,0.0004674655210692,287.4324035644531,294.1499938964844,287.54998779296875,285.9495544433594,287.95263671875,287.54998779296875,287.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971334366127,5.528892010886466e-09,0.0009971279650926,-0.0135372029617428,0.0,0.0,0.0,-0.0075537245720624,60.0,0.1675615608692169,-0.0,-6.779006156421019e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,9.35517600737512e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,9.85145234153606e-05,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,7.276248652487993e-05,297.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,9.8514516139403e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,0.0004673104558605,287.4306335449219,294.1499938964844,287.54998779296875,285.9372253417969,287.945556640625,287.54998779296875,287.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968024678528,5.490188748069613e-09,0.0009967969963327,-0.0134358089417219,0.0,0.0,0.0,-0.0075345379300415,60.0,0.1674210280179977,-0.0,-6.77450628927545e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,9.35517600737512e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,9.85145234153606e-05,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,7.276248652487993e-05,297.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,9.8514516139403e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,0.0004673104558605,287.4306335449219,294.1499938964844,287.54998779296875,285.9372253417969,287.945556640625,287.54998779296875,287.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968024678528,5.490188748069613e-09,0.0009967969963327,-0.0134358089417219,0.0,0.0,0.0,-0.0075345379300415,60.0,0.1674210280179977,-0.0,-6.77450628927545e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,9.353586938232183e-05,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,9.84977959888056e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,7.275013194885105e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,9.849778143689036e-05,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,0.0004672310897149,287.42974853515625,294.1499938964844,287.54998779296875,285.93048095703125,287.94207763671875,287.54998779296875,287.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966330835595,5.470380592953461e-09,0.0009966276120394,-0.0133839165791869,0.0,0.0,0.0,-0.0075247180648148,60.0,0.1673499196767807,-0.0,-6.772204130811589e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.351980406790972e-05,297.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048217773437,0.0,0.0,9.8480872111395e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048217773437,0.0,0.0,7.273763185366988e-05,297.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048828125,0.0,0.0,9.848085755947976e-05,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,0.0004671508213505,287.42889404296875,294.1499938964844,287.54998779296875,285.92333984375,287.9385986328125,287.54998779296875,287.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964617202058,5.450345064161865e-09,0.0009964562486857,-0.0133314281702041,0.0,0.0,0.0,-0.0075147855095565,60.0,0.1672783941030502,-0.0,-6.769875682266503e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,9.348728053737432e-05,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,9.844662417890504e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,7.271234062500298e-05,297.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,9.84466096269898e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,0.0004669883637689,287.4271545410156,294.1499938964844,287.54998779296875,285.9080810546875,287.9317626953125,287.54998779296875,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961150353774,5.4097979429457155e-09,0.0009961095638573,-0.013225202448666,0.0,0.0,0.0,-0.0074946843087673,60.0,0.1671344488859176,-0.0,-6.765164783928412e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,9.348728053737432e-05,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,9.844662417890504e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,7.271234062500298e-05,297.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,9.84466096269898e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,0.0004669883637689,287.4271545410156,294.1499938964844,287.54998779296875,285.9080810546875,287.9317626953125,287.54998779296875,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961150353774,5.4097979429457155e-09,0.0009961095638573,-0.013225202448666,0.0,0.0,0.0,-0.0074946843087673,60.0,0.1671344488859176,-0.0,-6.765164783928412e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,9.345450962428004e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,9.841211431194095e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,7.26868529454805e-05,297.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,9.841210703598335e-05,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,0.0004668246547225,287.42547607421875,294.1499938964844,287.54998779296875,285.8916931152344,287.925048828125,287.54998779296875,287.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957655565813,5.3689452883531885e-09,0.0009957602014765,-0.013118177652359,0.0,0.0,0.0,-0.007474432233721,60.0,0.1669896990060806,-0.0,-6.760419779539006e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,9.345450962428004e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,9.841211431194095e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,7.26868529454805e-05,297.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,9.841210703598335e-05,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,0.0004668246547225,287.42547607421875,294.1499938964844,287.54998779296875,285.8916931152344,287.925048828125,287.54998779296875,287.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957655565813,5.3689452883531885e-09,0.0009957602014765,-0.013118177652359,0.0,0.0,0.0,-0.007474432233721,60.0,0.1669896990060806,-0.0,-6.760419779539006e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49853515625,0.0,0.0,9.342178964288904e-05,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,9.83776553766802e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,7.266140164574608e-05,297.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.837764810072258e-05,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,0.0004666612076107,287.4237976074219,294.1499938964844,287.54998779296875,285.8743896484375,287.91845703125,287.54998779296875,287.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954166598618,5.328149477179522e-09,0.0009954114211723,-0.0130113000050187,0.0,0.0,0.0,-0.0074542076326906,60.0,0.1668447852134704,-0.0,-6.75568330166243e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49853515625,0.0,0.0,9.342178964288904e-05,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,9.83776553766802e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,7.266140164574608e-05,297.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.837764810072258e-05,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,0.0004666612076107,287.4237976074219,294.1499938964844,287.54998779296875,285.8743896484375,287.91845703125,287.54998779296875,287.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954166598618,5.328149477179522e-09,0.0009954114211723,-0.0130113000050187,0.0,0.0,0.0,-0.0074542076326906,60.0,0.1668447852134704,-0.0,-6.75568330166243e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,9.338936797576024e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,9.834351658355445e-05,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,7.263618317665532e-05,297.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,9.834350930759685e-05,298.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,0.000466499273898,287.4221496582031,294.1499938964844,287.54998779296875,285.8564147949219,287.9119873046875,287.54998779296875,287.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950710227712,5.287734250458698e-09,0.0009950657840818,-0.0129054207354784,0.0,0.0,0.0,-0.0074341725558042,60.0,0.1667002141475677,-0.0,-6.750992298520941e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,9.338936797576024e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,9.834351658355445e-05,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,7.263618317665532e-05,297.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,9.834350930759685e-05,298.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,0.000466499273898,287.4221496582031,294.1499938964844,287.54998779296875,285.8564147949219,287.9119873046875,287.54998779296875,287.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950710227712,5.287734250458698e-09,0.0009950657840818,-0.0129054207354784,0.0,0.0,0.0,-0.0074341725558042,60.0,0.1667002141475677,-0.0,-6.750992298520941e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,297.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,9.33733317651786e-05,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953308105469,0.0,0.0,9.832662908593191e-05,298.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953308105469,0.0,0.0,7.262371218530461e-05,297.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953918457031,0.0,0.0,9.832662180997433e-05,298.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954833984375,0.0,0.0,0.0004664191510528,287.4213256835937,294.1499938964844,287.54998779296875,285.84722900390625,287.9087829589844,287.54998779296875,287.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949000086635,5.2677364692499395e-09,0.000994894769974,-0.0128530291840434,0.0,0.0,0.0,-0.0074242586269974,60.0,0.1666281968355178,-0.0,-6.748672376488686e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
