time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356760,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,9.335745562566444e-05,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,9.830990893533452e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,7.261136488523334e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4943542480469,0.0,0.0,9.830990165937692e-05,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0004663398431148,287.4205322265625,294.1499938964844,287.54998779296875,285.83795166015625,287.9056396484375,287.54998779296875,287.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247946521791391e-09,0.0009947256185114,-0.0128011833876371,0.0,0.0,0.0,-0.0074144480749964,60.0,0.1665564328432083,-0.0,-6.746375902366708e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,9.3326139904093e-05,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,9.827693429542704e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,7.258700497914106e-05,297.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,9.827692701946944e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,0.0004661834100261,287.4189147949219,294.1499938964844,287.54998779296875,285.8192749023437,287.8993835449219,287.54998779296875,287.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943968616425,5.208903086639793e-09,0.0009943917393684,-0.0126988962292671,0.0,0.0,0.0,-0.0073950923979282,60.0,0.1664137691259384,-0.0,-6.741847613511709e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,9.3326139904093e-05,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,9.827693429542704e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,7.258700497914106e-05,297.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,9.827692701946944e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,0.0004661834100261,287.4189147949219,294.1499938964844,287.54998779296875,285.8192749023437,287.8993835449219,287.54998779296875,287.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943968616425,5.208903086639793e-09,0.0009943917393684,-0.0126988962292671,0.0,0.0,0.0,-0.0073950923979282,60.0,0.1664137691259384,-0.0,-6.741847613511709e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,9.329527529189364e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,9.82444325927645e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,7.256300159497187e-05,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903259277344,0.0,0.0,9.824442531680688e-05,298.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,0.00046602927614,287.4173278808594,294.1499938964844,287.54998779296875,285.8005676269531,287.8932800292969,287.54998779296875,287.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940678719431,5.170430306122853e-09,0.0009940627496689,-0.0125981029123067,0.0,0.0,0.0,-0.0073760193772614,60.0,0.1662721633911132,-0.0,-6.737386826216607e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,9.329527529189364e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,9.82444325927645e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,7.256300159497187e-05,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903259277344,0.0,0.0,9.824442531680688e-05,298.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,0.00046602927614,287.4173278808594,294.1499938964844,287.54998779296875,285.8005676269531,287.8932800292969,287.54998779296875,287.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940678719431,5.170430306122853e-09,0.0009940627496689,-0.0125981029123067,0.0,0.0,0.0,-0.0073760193772614,60.0,0.1662721633911132,-0.0,-6.737386826216607e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,9.326486906502396e-05,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,9.821241110330448e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,7.253935473272577e-05,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883117675781,0.0,0.0,9.821240382734686e-05,298.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884033203125,0.0,0.0,0.0004658773832488,287.4158020019531,294.1499938964844,287.54998779296875,285.7820739746094,287.88726806640625,287.54998779296875,287.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937436552718,5.132519298456373e-09,0.0009937385329976,-0.0124987810850143,0.0,0.0,0.0,-0.0073572252877056,60.0,0.1661316156387329,-0.0,-6.732992829938669e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,9.326486906502396e-05,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,9.821241110330448e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,7.253935473272577e-05,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883117675781,0.0,0.0,9.821240382734686e-05,298.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884033203125,0.0,0.0,0.0004658773832488,287.4158020019531,294.1499938964844,287.54998779296875,285.7820739746094,287.88726806640625,287.54998779296875,287.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937436552718,5.132519298456373e-09,0.0009937385329976,-0.0124987810850143,0.0,0.0,0.0,-0.0073572252877056,60.0,0.1661316156387329,-0.0,-6.732992829938669e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,9.323486301582308e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,9.818081161938608e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,7.251601346069947e-05,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.818080434342846e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,0.0004657274694181,287.41424560546875,294.1499938964844,287.54998779296875,285.7640380859375,287.88134765625,287.54998779296875,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934236295521,5.095105670704925e-09,0.0009934186236932,-0.0124007631093263,0.0,0.0,0.0,-0.0073386775329709,60.0,0.1659920066595077,-0.0,-6.728657808707794e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,9.323486301582308e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,9.818081161938608e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,7.251601346069947e-05,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.818080434342846e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,0.0004657274694181,287.41424560546875,294.1499938964844,287.54998779296875,285.7640380859375,287.88134765625,287.54998779296875,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934236295521,5.095105670704925e-09,0.0009934186236932,-0.0124007631093263,0.0,0.0,0.0,-0.0073386775329709,60.0,0.1659920066595077,-0.0,-6.728657808707794e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,9.322002006229012e-05,297.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,9.81651828624308e-05,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,7.250446651596576e-05,297.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853820800781,0.0,0.0,9.81651755864732e-05,298.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,0.000465653341962,287.4134826660156,294.1499938964844,287.54998779296875,285.7552490234375,287.8784484863281,287.54998779296875,287.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993265537545,5.07660713466862e-09,0.0009932604152709,-0.012352299876511,0.0,0.0,0.0,-0.0073295072652399,60.0,0.1659225821495056,-0.0,-6.726514811816743e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48443603515625,0.0,0.0,9.32053299038671e-05,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,9.814971417654306e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,7.249304326251149e-05,297.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844055175781,0.0,0.0,9.814970690058544e-05,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844970703125,0.0,0.0,0.0004655799712054,287.4127502441406,294.1499938964844,287.54998779296875,285.7466735839844,287.87554931640625,287.54998779296875,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931088425219,5.058291119297564e-09,0.000993103836663,-0.0123043125495314,0.0,0.0,0.0,-0.0073204273357987,60.0,0.1658534407615661,-0.0,-6.724393841750499e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,9.31764443521388e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,9.811930067371576e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,7.24705751053989e-05,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48248291015625,0.0,0.0,9.811929339775816e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,0.000465435674414,287.4112548828125,294.1499938964844,287.54998779296875,285.73016357421875,287.8698425292969,287.54998779296875,287.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928009239956,5.022282145716872e-09,0.0009927959181368,-0.0122099742293357,0.0,0.0,0.0,-0.0073025757446885,60.0,0.1657161712646484,-0.0,-6.720223666434323e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,9.31764443521388e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,9.811930067371576e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,7.24705751053989e-05,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48248291015625,0.0,0.0,9.811929339775816e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,0.000465435674414,287.4112548828125,294.1499938964844,287.54998779296875,285.73016357421875,287.8698425292969,287.54998779296875,287.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928009239956,5.022282145716872e-09,0.0009927959181368,-0.0122099742293357,0.0,0.0,0.0,-0.0073025757446885,60.0,0.1657161712646484,-0.0,-6.720223666434323e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,9.314832277595996e-05,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,9.808968752622604e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,7.244870357681066e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,9.808967297431082e-05,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,0.0004652951902244,287.4097900390625,294.1499938964844,287.54998779296875,285.7148132324219,287.8642272949219,287.54998779296875,287.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925010381266,4.987220414420791e-09,0.0009924960322678,-0.0121181160211563,0.0,0.0,0.0,-0.0072851944714784,60.0,0.1655803173780441,-0.0,-6.71616504632766e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,9.314832277595996e-05,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,9.808968752622604e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,7.244870357681066e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,9.808967297431082e-05,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,0.0004652951902244,287.4097900390625,294.1499938964844,287.54998779296875,285.7148132324219,287.8642272949219,287.54998779296875,287.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925010381266,4.987220414420791e-09,0.0009924960322678,-0.0121181160211563,0.0,0.0,0.0,-0.0072851944714784,60.0,0.1655803173780441,-0.0,-6.71616504632766e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47869873046875,0.0,0.0,9.312116890214384e-05,297.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.806108573684468e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786376953125,0.0,0.0,7.242758147185668e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,9.806107846088707e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,0.0004651595372706,287.4083251953125,294.1499938964844,287.54998779296875,285.7008056640625,287.8587341308594,287.54998779296875,287.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922115132212,4.953363497151031e-09,0.0009922065073624,-0.0120294140651822,0.0,0.0,0.0,-0.0072684101760387,60.0,0.165446400642395,-0.0,-6.71224711368268e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47869873046875,0.0,0.0,9.312116890214384e-05,297.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.806108573684468e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786376953125,0.0,0.0,7.242758147185668e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,9.806107846088707e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,0.0004651595372706,287.4083251953125,294.1499938964844,287.54998779296875,285.7008056640625,287.8587341308594,287.54998779296875,287.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922115132212,4.953363497151031e-09,0.0009922065073624,-0.0120294140651822,0.0,0.0,0.0,-0.0072684101760387,60.0,0.165446400642395,-0.0,-6.71224711368268e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,9.309531742474064e-05,297.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,9.803386637941004e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,7.24074780009687e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,9.80338591034524e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,0.0004650304326787,287.4068908691406,294.1499938964844,287.54998779296875,285.6883850097656,287.8533020019531,287.54998779296875,287.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919358417391,4.921137719549051e-09,0.0009919309522956,-0.011944985948503,0.0,0.0,0.0,-0.0072524342685937,60.0,0.1653144806623459,-0.0,-6.708518895948147e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,9.309531742474064e-05,297.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,9.803386637941004e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,7.24074780009687e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,9.80338591034524e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,0.0004650304326787,287.4068908691406,294.1499938964844,287.54998779296875,285.6883850097656,287.8533020019531,287.54998779296875,287.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919358417391,4.921137719549051e-09,0.0009919309522956,-0.011944985948503,0.0,0.0,0.0,-0.0072524342685937,60.0,0.1653144806623459,-0.0,-6.708518895948147e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,9.308301378041506e-05,297.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,9.802090789889915e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,7.239791011670604e-05,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.802090062294155e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,0.0004649689653888,287.4061889648437,294.1499938964844,287.54998779296875,285.6828308105469,287.85064697265625,287.54998779296875,287.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918046416714,4.905795769616361e-09,0.0009917997522279,-0.0119047900661826,0.0,0.0,0.0,-0.0072448286227881,60.0,0.1652499288320541,-0.0,-6.706743960194217e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,9.30711830733344e-05,297.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,9.800845145946369e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,7.23887060303241e-05,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,9.800844418350609e-05,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,0.0004649098555091,287.4054870605469,294.1499938964844,287.54998779296875,285.6777648925781,287.8480224609375,287.54998779296875,287.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916784474626,4.8910417937975126e-09,0.0009916735580191,-0.0118661373853683,0.0,0.0,0.0,-0.0072375144809484,60.0,0.165186196565628,-0.0,-6.705037947085657e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,9.30489695747383e-05,297.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,9.798505925573409e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,7.237143290694803e-05,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,9.798505197977649e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0004647989117074,287.40411376953125,294.1499938964844,287.54998779296875,285.669189453125,287.8428039550781,287.54998779296875,287.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991441658698,4.863347058403633e-09,0.0009914367692545,-0.0117935789749026,0.0,0.0,0.0,-0.0072237849235534,60.0,0.1650611460208892,-0.0,-6.701835530975586e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,9.30489695747383e-05,297.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,9.798505925573409e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,7.237143290694803e-05,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,9.798505197977649e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0004647989117074,287.40411376953125,294.1499938964844,287.54998779296875,285.669189453125,287.8428039550781,287.54998779296875,287.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991441658698,4.863347058403633e-09,0.0009914367692545,-0.0117935789749026,0.0,0.0,0.0,-0.0072237849235534,60.0,0.1650611460208892,-0.0,-6.701835530975586e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,9.3029229901731e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,9.796426456887276e-05,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,7.235607336042449e-05,297.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,9.796425729291514e-05,298.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,0.000464700278826,287.4027404785156,294.1499938964844,287.54998779296875,285.6628723144531,287.83770751953125,287.54998779296875,287.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912310633808,4.838725420341916e-09,0.0009912261739373,-0.0117290718480944,0.0,0.0,0.0,-0.0072115785442292,60.0,0.1649405062198639,-0.0,-6.698988386233395e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,9.3029229901731e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,9.796426456887276e-05,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,7.235607336042449e-05,297.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,9.796425729291514e-05,298.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,0.000464700278826,287.4027404785156,294.1499938964844,287.54998779296875,285.6628723144531,287.83770751953125,287.54998779296875,287.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912310633808,4.838725420341916e-09,0.0009912261739373,-0.0117290718480944,0.0,0.0,0.0,-0.0072115785442292,60.0,0.1649405062198639,-0.0,-6.698988386233395e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,9.301206591771916e-05,297.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,9.794619836611672e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,7.234272925416008e-05,297.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,9.794619109015912e-05,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,0.0004646145680453,287.4013977050781,294.1499938964844,287.54998779296875,285.6590576171875,287.8326721191406,287.54998779296875,287.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910480584949,4.817327425854501e-09,0.0009910431690514,-0.0116730099543929,0.0,0.0,0.0,-0.0072009707801043,60.0,0.1648243218660354,-0.0,-6.69651569751295e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,9.301206591771916e-05,297.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,9.794619836611672e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,7.234272925416008e-05,297.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,9.794619109015912e-05,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,0.0004646145680453,287.4013977050781,294.1499938964844,287.54998779296875,285.6590576171875,287.8326721191406,287.54998779296875,287.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910480584949,4.817327425854501e-09,0.0009910431690514,-0.0116730099543929,0.0,0.0,0.0,-0.0072009707801043,60.0,0.1648243218660354,-0.0,-6.69651569751295e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,9.299827070208266e-05,297.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,9.79316682787612e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,7.233199721667916e-05,297.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,9.79316610028036e-05,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,0.0004645456501748,287.40008544921875,294.1499938964844,287.54998779296875,285.657958984375,287.8277587890625,287.54998779296875,287.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909007931128,4.800113195813083e-09,0.0009908960200846,-0.0116279097273945,0.0,0.0,0.0,-0.0071924370713531,60.0,0.1647142022848129,-0.0,-6.694526177852822e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,9.299827070208266e-05,297.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,9.79316682787612e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,7.233199721667916e-05,297.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,9.79316610028036e-05,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,0.0004645456501748,287.40008544921875,294.1499938964844,287.54998779296875,285.657958984375,287.8277587890625,287.54998779296875,287.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909007931128,4.800113195813083e-09,0.0009908960200846,-0.0116279097273945,0.0,0.0,0.0,-0.0071924370713531,60.0,0.1647142022848129,-0.0,-6.694526177852822e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,9.299247176386416e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668273925781,0.0,0.0,9.792556375032292e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,7.232748612295836e-05,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,9.79255564743653e-05,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,0.0004645166627597,287.3994140625,294.1499938964844,287.54998779296875,285.65850830078125,287.8253173828125,287.54998779296875,287.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908388601616,4.792878538495415e-09,0.0009908340871334,-0.011608955450356,0.0,0.0,0.0,-0.007188850082457,60.0,0.164661094546318,-0.0,-6.693689869052832e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,297.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,9.298782970290632e-05,297.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,9.792067430680618e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,7.232387724798173e-05,297.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,9.792066703084856e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,0.0004644934961106,287.3987731933594,294.1499938964844,287.54998779296875,285.6598205566406,287.8229064941406,287.54998779296875,287.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907893836498,4.787087171109761e-09,0.0009907846106216,-0.0115937823429703,0.0,0.0,0.0,-0.0071859792806208,60.0,0.1646100133657455,-0.0,-6.693021248338482e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,9.298133227275684e-05,297.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,9.791382763069124e-05,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,7.231882045743987e-05,297.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,9.791382035473362e-05,298.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46435546875,0.0,0.0,0.0004644610162358,287.3974609375,294.1499938964844,287.54998779296875,285.6648254394531,287.8181457519531,287.54998779296875,287.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990720000118,4.778966555818441e-09,0.0009907151106745,-0.0115725072100758,0.0,0.0,0.0,-0.007181953638792,60.0,0.1645127832889557,-0.0,-6.692082621384543e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,9.298133227275684e-05,297.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,9.791382763069124e-05,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,7.231882045743987e-05,297.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,9.791382035473362e-05,298.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46435546875,0.0,0.0,0.0004644610162358,287.3974609375,294.1499938964844,287.54998779296875,285.6648254394531,287.8181457519531,287.54998779296875,287.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990720000118,4.778966555818441e-09,0.0009907151106745,-0.0115725072100758,0.0,0.0,0.0,-0.007181953638792,60.0,0.1645127832889557,-0.0,-6.692082621384543e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,9.29790039663203e-05,297.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,9.791138290893286e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,7.231701601995155e-05,297.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,9.791137563297524e-05,298.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,0.0004644494329113,287.3962097167969,294.1499938964844,287.54998779296875,285.6732788085937,287.8134460449219,287.54998779296875,287.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906949708238,4.7760519983341965e-09,0.0009906901977956,-0.0115648712962865,0.0,0.0,0.0,-0.0071805082261562,60.0,0.1644230186939239,-0.0,-6.691745824127794e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,9.29790039663203e-05,297.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,9.791138290893286e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,7.231701601995155e-05,297.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,9.791137563297524e-05,298.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,0.0004644494329113,287.3962097167969,294.1499938964844,287.54998779296875,285.6732788085937,287.8134460449219,287.54998779296875,287.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906949708238,4.7760519983341965e-09,0.0009906901977956,-0.0115648712962865,0.0,0.0,0.0,-0.0071805082261562,60.0,0.1644230186939239,-0.0,-6.691745824127794e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,297.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,9.297906217398122e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,9.791144111659378e-05,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608459472656,0.0,0.0,7.231705239973962e-05,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,9.791143384063616e-05,298.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,0.0004644496948458,287.3949584960937,294.1499938964844,287.54998779296875,285.6834716796875,287.808837890625,287.54998779296875,287.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906954364851,4.776098183612021e-09,0.0009906906634569,-0.0115649914368987,0.0,0.0,0.0,-0.0071805315092206,60.0,0.1643397808074951,-0.0,-6.69175150846968e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,297.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,9.297906217398122e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,9.791144111659378e-05,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608459472656,0.0,0.0,7.231705239973962e-05,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,9.791143384063616e-05,298.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,0.0004644496948458,287.3949584960937,294.1499938964844,287.54998779296875,285.6834716796875,287.808837890625,287.54998779296875,287.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906954364851,4.776098183612021e-09,0.0009906906634569,-0.0115649914368987,0.0,0.0,0.0,-0.0071805315092206,60.0,0.1643397808074951,-0.0,-6.69175150846968e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,9.297906944993883e-05,297.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,9.79114483925514e-05,298.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,7.231705967569724e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,9.791144111659378e-05,298.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4592590332031,0.0,0.0,0.0004644497239496,287.3937072753906,294.1499938964844,287.54998779296875,285.69366455078125,287.8043212890625,287.54998779296875,287.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.776088857738614e-09,0.0009906905470415,-0.0115649672225117,0.0,0.0,0.0,-0.0071805268526077,60.0,0.164259061217308,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,9.297906944993883e-05,297.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,9.79114483925514e-05,298.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,7.231705967569724e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,9.791144111659378e-05,298.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4592590332031,0.0,0.0,0.0004644497239496,287.3937072753906,294.1499938964844,287.54998779296875,285.69366455078125,287.8043212890625,287.54998779296875,287.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.776088857738614e-09,0.0009906905470415,-0.0115649672225117,0.0,0.0,0.0,-0.0071805268526077,60.0,0.164259061217308,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
