time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359100,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,9.297907672589643e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,9.7911455668509e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,7.231706695165485e-05,297.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,9.79114483925514e-05,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,0.0004644497821573,287.3930969238281,294.1499938964844,287.54998779296875,285.6987609863281,287.8020935058594,287.54998779296875,287.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.011564970947802,0.0,0.0,0.0,-0.007180527318269,60.0,0.1642189770936966,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,9.297908400185406e-05,297.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,9.791146294446662e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,7.231707422761247e-05,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,9.7911455668509e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,0.0004644498112611,287.3924865722656,294.1499938964844,287.54998779296875,285.703857421875,287.7998962402344,287.54998779296875,287.3087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1641789525747299,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559020996094,0.0,0.0,9.297909855376928e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,9.791148477233946e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,7.23170887795277e-05,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559020996094,0.0,0.0,9.791147749638184e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,0.0004644498985726,287.39129638671875,294.1499938964844,287.54998779296875,285.71405029296875,287.7955322265625,287.54998779296875,287.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1640989929437637,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559020996094,0.0,0.0,9.297909855376928e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,9.791148477233946e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,7.23170887795277e-05,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559020996094,0.0,0.0,9.791147749638184e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,0.0004644498985726,287.39129638671875,294.1499938964844,287.54998779296875,285.71405029296875,287.7955322265625,287.54998779296875,287.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1640989929437637,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,9.297911310568452e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,9.791149204829708e-05,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,7.231709605548531e-05,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,9.791148477233946e-05,298.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,0.0004644499276764,287.390625,294.1499938964844,287.54998779296875,285.7197570800781,287.7930908203125,287.54998779296875,287.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.164054274559021,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,9.297912038164212e-05,297.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,9.791149932425468e-05,298.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,7.231709605548531e-05,297.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,9.791149204829708e-05,298.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,0.0004644499567802,287.3901062011719,294.1499938964844,287.54998779296875,285.7242431640625,287.7912292480469,287.54998779296875,287.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1640191525220871,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,9.297913493355736e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.791151387616992e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,7.231711060740054e-05,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,9.79115066002123e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,0.0004644500440917,287.3889465332031,294.1499938964844,287.54998779296875,285.73443603515625,287.7869873046875,287.54998779296875,287.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1639393717050552,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,9.297913493355736e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.791151387616992e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,7.231711060740054e-05,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,9.79115066002123e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,0.0004644500440917,287.3889465332031,294.1499938964844,287.54998779296875,285.73443603515625,287.7869873046875,287.54998779296875,287.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1639393717050552,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.29791494854726e-05,297.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,9.791152842808516e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,7.231711788335815e-05,297.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,9.791152115212752e-05,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,0.0004644501314032,287.3877868652344,294.1499938964844,287.54998779296875,285.74462890625,287.7828674316406,287.54998779296875,287.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1638596653938293,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.29791494854726e-05,297.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,9.791152842808516e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,7.231711788335815e-05,297.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,9.791152115212752e-05,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,0.0004644501314032,287.3877868652344,294.1499938964844,287.54998779296875,285.74462890625,287.7828674316406,287.54998779296875,287.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1638596653938293,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,9.29791567614302e-05,297.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,9.791153570404276e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,7.231712515931576e-05,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,9.791152842808516e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,0.0004644501605071,287.38720703125,294.1499938964844,287.54998779296875,285.7497253417969,287.78082275390625,287.54998779296875,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1638198494911193,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,9.297916403738782e-05,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,9.791154298000038e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,7.231713243527338e-05,297.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,9.791154298000038e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,0.0004644501896109,287.3866577148437,294.1499938964844,287.54998779296875,285.7547912597656,287.77880859375,287.54998779296875,287.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1637800335884094,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,9.297917858930305e-05,297.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,9.79115575319156e-05,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,7.231714698718861e-05,297.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,9.79115575319156e-05,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,0.0004644502769224,287.3855285644531,294.1499938964844,287.54998779296875,285.7649841308594,287.7748107910156,287.54998779296875,287.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1637004762887954,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,9.297917858930305e-05,297.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,9.79115575319156e-05,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,7.231714698718861e-05,297.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,9.79115575319156e-05,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,0.0004644502769224,287.3855285644531,294.1499938964844,287.54998779296875,285.7649841308594,287.7748107910156,287.54998779296875,287.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1637004762887954,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,9.297919314121827e-05,297.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,9.791157935978843e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,7.231715426314622e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,9.791157208383083e-05,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,0.00046445033513,287.3844299316406,294.1499938964844,287.54998779296875,285.775146484375,287.7709045410156,287.54998779296875,287.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1636209785938263,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,9.297919314121827e-05,297.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,9.791157935978843e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,7.231715426314622e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,9.791157208383083e-05,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,0.00046445033513,287.3844299316406,294.1499938964844,287.54998779296875,285.775146484375,287.7709045410156,287.54998779296875,287.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1636209785938263,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,9.29792076931335e-05,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,9.791159391170368e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,7.231716881506145e-05,297.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.791158663574606e-05,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,0.0004644504224415,287.38336181640625,294.1499938964844,287.54998779296875,285.7853088378906,287.7670593261719,287.54998779296875,287.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1635415405035019,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,9.29792076931335e-05,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,9.791159391170368e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,7.231716881506145e-05,297.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.791158663574606e-05,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,0.0004644504224415,287.38336181640625,294.1499938964844,287.54998779296875,285.7853088378906,287.7670593261719,287.54998779296875,287.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1635415405035019,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,9.297922224504872e-05,297.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,9.79116084636189e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,7.231717609101906e-05,297.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,9.791160118766128e-05,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,0.0004644504806492,287.3822937011719,294.1499938964844,287.54998779296875,285.79547119140625,287.7632751464844,287.54998779296875,287.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.163462147116661,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,9.297922224504872e-05,297.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,9.79116084636189e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,7.231717609101906e-05,297.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,9.791160118766128e-05,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,0.0004644504806492,287.3822937011719,294.1499938964844,287.54998779296875,285.79547119140625,287.7632751464844,287.54998779296875,287.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.163462147116661,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,9.297922952100636e-05,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,9.791161573957652e-05,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,7.231718336697668e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,9.79116084636189e-05,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,0.000464450509753,287.3817749023437,294.1499938964844,287.54998779296875,285.8005676269531,287.76141357421875,287.54998779296875,287.3098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.163422480225563,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,9.297923679696396e-05,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,9.791162301553412e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,7.231719064293429e-05,297.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,9.791161573957652e-05,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,0.0004644505388569,287.3812561035156,294.1499938964844,287.54998779296875,285.8056335449219,287.75958251953125,287.54998779296875,287.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1633828282356262,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,9.297924407292156e-05,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,9.791163756744936e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,7.23171979188919e-05,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,9.791163029149176e-05,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,0.0004644506261684,287.3802185058594,294.1499938964844,287.54998779296875,285.8157958984375,287.75592041015625,287.54998779296875,287.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1633035540580749,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,9.297924407292156e-05,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,9.791163756744936e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,7.23171979188919e-05,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,9.791163029149176e-05,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,0.0004644506261684,287.3802185058594,294.1499938964844,287.54998779296875,285.8157958984375,287.75592041015625,287.54998779296875,287.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1633035540580749,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.29792586248368e-05,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,9.791164484340698e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,7.231720519484952e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.791163756744936e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,0.0004644506552722,287.3795471191406,294.1499938964844,287.54998779296875,285.8222961425781,287.7536315917969,287.54998779296875,287.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1632528603076934,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,9.29792586248368e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.79116521193646e-05,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,7.231721247080714e-05,297.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,9.791164484340698e-05,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,0.000464450684376,287.3791809082031,294.1499938964844,287.54998779296875,285.8259582519531,287.7523498535156,287.54998779296875,287.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1632243394851684,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,9.297927317675204e-05,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,9.791166667127982e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,7.231721974676475e-05,297.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,9.79116593953222e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,0.0004644507425837,287.378173828125,294.1499938964844,287.54998779296875,285.83612060546875,287.7488098144531,287.54998779296875,287.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1631451845169067,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,9.297927317675204e-05,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,9.791166667127982e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,7.231721974676475e-05,297.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,9.79116593953222e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,0.0004644507425837,287.378173828125,294.1499938964844,287.54998779296875,285.83612060546875,287.7488098144531,287.54998779296875,287.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1631451845169067,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.297928772866726e-05,297.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,9.791167394723745e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,7.231722702272236e-05,297.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,9.791167394723745e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,0.0004644508298952,287.377197265625,294.1499938964844,287.54998779296875,285.84625244140625,287.745361328125,287.54998779296875,287.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1630660742521286,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.297928772866726e-05,297.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,9.791167394723745e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,7.231722702272236e-05,297.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,9.791167394723745e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,0.0004644508298952,287.377197265625,294.1499938964844,287.54998779296875,285.84625244140625,287.745361328125,287.54998779296875,287.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1630660742521286,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,9.297929500462487e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,9.791168122319505e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,7.231723429867998e-05,297.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,9.791168122319505e-05,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.000464450858999,287.376708984375,294.1499938964844,287.54998779296875,285.851318359375,287.74365234375,287.54998779296875,287.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1630265414714813,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,9.297930228058247e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,9.791168849915266e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,7.231724157463759e-05,297.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.791168849915266e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0004644508881028,287.376220703125,294.1499938964844,287.54998779296875,285.8564147949219,287.7419738769531,287.54998779296875,287.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1629870235919952,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,9.297931683249772e-05,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,9.791170305106788e-05,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,7.23172488505952e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,9.791169577511027e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,0.0004644509463105,287.375244140625,294.1499938964844,287.54998779296875,285.8665466308594,287.7386169433594,287.54998779296875,287.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1629080027341842,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,9.297931683249772e-05,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,9.791170305106788e-05,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,7.23172488505952e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,9.791169577511027e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,0.0004644509463105,287.375244140625,294.1499938964844,287.54998779296875,285.8665466308594,287.7386169433594,287.54998779296875,287.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1629080027341842,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.297932410845532e-05,297.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,9.791171760298312e-05,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,7.231726340251043e-05,297.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,9.79117103270255e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0004644510045181,287.3742980957031,294.1499938964844,287.54998779296875,285.8766784667969,287.7353515625,287.54998779296875,287.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.162829041481018,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.297932410845532e-05,297.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,9.791171760298312e-05,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,7.231726340251043e-05,297.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,9.79117103270255e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0004644510045181,287.3742980957031,294.1499938964844,287.54998779296875,285.8766784667969,287.7353515625,287.54998779296875,287.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.162829041481018,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,9.297933866037056e-05,297.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,9.791173215489836e-05,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,7.231727067846805e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,9.791172487894072e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,0.0004644510627258,287.3733825683594,294.1499938964844,287.54998779296875,285.8868103027344,287.73211669921875,287.54998779296875,287.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1627501398324966,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,9.297933866037056e-05,297.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,9.791173215489836e-05,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,7.231727067846805e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,9.791172487894072e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,0.0004644510627258,287.3733825683594,294.1499938964844,287.54998779296875,285.8868103027344,287.73211669921875,287.54998779296875,287.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1627501398324966,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,9.29793532122858e-05,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.791174670681356e-05,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,7.231727795442566e-05,297.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,9.791173943085596e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,0.0004644511500373,287.3724670410156,294.1499938964844,287.54998779296875,285.8969421386719,287.7289428710937,287.54998779296875,287.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1626712679862976,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
