time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361440,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,9.29793532122858e-05,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.791174670681356e-05,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,7.231727795442566e-05,297.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,9.791173943085596e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,0.0004644511500373,287.3724670410156,294.1499938964844,287.54998779296875,285.8969421386719,287.7289428710937,287.54998779296875,287.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1626712679862976,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,9.29793604882434e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.791174670681356e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,7.231728523038328e-05,297.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,9.791174670681356e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,0.0004644511791411,287.3720092773437,294.1499938964844,287.54998779296875,285.9020080566406,287.7273864746094,287.54998779296875,287.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1626318544149398,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,9.297936776420102e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.79117539827712e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,7.231728523038328e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,9.79117539827712e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.000464451208245,287.3715515136719,294.1499938964844,287.54998779296875,285.9070739746094,287.725830078125,287.54998779296875,287.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1625924557447433,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,9.297937504015864e-05,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.791176853468642e-05,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,7.23172997822985e-05,297.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,9.79117612587288e-05,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,0.0004644512664526,287.37066650390625,294.1499938964844,287.54998779296875,285.91717529296875,287.7227783203125,287.54998779296875,287.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1625136733055114,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,9.297937504015864e-05,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.791176853468642e-05,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,7.23172997822985e-05,297.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,9.79117612587288e-05,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,0.0004644512664526,287.37066650390625,294.1499938964844,287.54998779296875,285.91717529296875,287.7227783203125,287.54998779296875,287.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1625136733055114,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,9.297938231611624e-05,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.791177581064404e-05,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,7.231730705825612e-05,297.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.791177581064404e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,0.0004644512955565,287.3700256347656,294.1499938964844,287.54998779296875,285.9244689941406,287.7206115722656,287.54998779296875,287.311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.16245698928833,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,9.297938959207386e-05,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,9.791178308660164e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,7.231730705825612e-05,297.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,9.791177581064404e-05,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,0.0004644513246603,287.3697814941406,294.1499938964844,287.54998779296875,285.92730712890625,287.71978759765625,287.54998779296875,287.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1624349504709243,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,9.297939686803149e-05,297.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,9.791179763851689e-05,297.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,7.231731433421373e-05,297.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,9.791179036255926e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0004644513828679,287.3689270019531,294.1499938964844,287.54998779296875,285.9374084472656,287.7168273925781,287.54998779296875,287.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1623562723398208,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,9.297939686803149e-05,297.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,9.791179763851689e-05,297.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,7.231731433421373e-05,297.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,9.791179036255926e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0004644513828679,287.3689270019531,294.1499938964844,287.54998779296875,285.9374084472656,287.7168273925781,287.54998779296875,287.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1623562723398208,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.29794114199467e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.791180491447447e-05,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,7.231732888612896e-05,297.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.791180491447447e-05,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,0.0004644514410756,287.3680725097656,294.1499938964844,287.54998779296875,285.9475402832031,287.71392822265625,287.54998779296875,287.3115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1622776240110397,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.29794114199467e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.791180491447447e-05,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,7.231732888612896e-05,297.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.791180491447447e-05,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,0.0004644514410756,287.3680725097656,294.1499938964844,287.54998779296875,285.9475402832031,287.71392822265625,287.54998779296875,287.3115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1622776240110397,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,9.297941869590431e-05,297.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,9.79118121904321e-05,297.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,7.231732888612896e-05,297.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,9.791180491447447e-05,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,0.0004644514701794,287.3676452636719,294.1499938964844,287.54998779296875,285.9525756835937,287.7124938964844,287.54998779296875,287.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1622383296489715,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.297942597186192e-05,297.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,9.791181946638972e-05,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,7.231733616208658e-05,297.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.79118121904321e-05,298.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,0.0004644514992833,287.3672180175781,294.1499938964844,287.54998779296875,285.9576416015625,287.7110900878906,287.54998779296875,287.3116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906953200697,4.7760901900062436e-09,0.0009906905470415,-0.0115649718791246,0.0,0.0,0.0,-0.007180527318269,60.0,0.1621990352869033,-0.0,-6.691750087384207e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,9.297934593632816e-05,297.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,9.791173215489836e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,7.231727067846805e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,9.791173215489836e-05,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0004644510918296,287.36639404296875,294.1499938964844,287.54998779296875,285.9677429199219,287.7082824707031,287.54998779296875,287.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906943887472,4.775975170900892e-09,0.000990689615719,-0.0115646691992878,0.0,0.0,0.0,-0.0071804705075919,60.0,0.1620970666408538,-0.0,-6.691737297614965e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,9.297934593632816e-05,297.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,9.791173215489836e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,7.231727067846805e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,9.791173215489836e-05,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0004644510918296,287.36639404296875,294.1499938964844,287.54998779296875,285.9677429199219,287.7082824707031,287.54998779296875,287.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906943887472,4.775975170900892e-09,0.000990689615719,-0.0115646691992878,0.0,0.0,0.0,-0.0071804705075919,60.0,0.1620970666408538,-0.0,-6.691737297614965e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.297898941440508e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,9.791136108106002e-05,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,7.231700146803632e-05,297.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.791136108106002e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,0.0004644493455998,287.3655700683594,294.1499938964844,287.54998779296875,285.97784423828125,287.7055053710937,287.5499572753906,287.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906904306262,4.775522643996055e-09,0.000990685657598,-0.0115634845569729,0.0,0.0,0.0,-0.0071802460588514,60.0,0.1619407087564468,-0.0,-6.691684717452517e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.297898941440508e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,9.791136108106002e-05,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,7.231700146803632e-05,297.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.791136108106002e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,0.0004644493455998,287.3655700683594,294.1499938964844,287.54998779296875,285.97784423828125,287.7055053710937,287.5499572753906,287.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906904306262,4.775522643996055e-09,0.000990685657598,-0.0115634845569729,0.0,0.0,0.0,-0.0071802460588514,60.0,0.1619407087564468,-0.0,-6.691684717452517e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,9.297604265157132e-05,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,9.790825424715877e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,7.231470226543024e-05,297.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,9.790825424715877e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,0.0004644345899578,287.3647766113281,294.1499938964844,287.5483703613281,285.98638916015625,287.7027893066406,287.5497741699219,287.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906589984893,4.771834483108249e-09,0.0009906542254611,-0.0115538211539387,0.0,0.0,0.0,-0.0071784178726375,60.0,0.1613180488348007,-0.0,-6.691258391811061e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,9.297604265157132e-05,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,9.790825424715877e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,7.231470226543024e-05,297.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,9.790825424715877e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,0.0004644345899578,287.3647766113281,294.1499938964844,287.5483703613281,285.98638916015625,287.7027893066406,287.5497741699219,287.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906589984893,4.771834483108249e-09,0.0009906542254611,-0.0115538211539387,0.0,0.0,0.0,-0.0071784178726375,60.0,0.1613180488348007,-0.0,-6.691258391811061e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,9.296606003772467e-05,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41650390625,0.0,0.0,9.789774776436388e-05,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41650390625,0.0,0.0,7.230693881865591e-05,297.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,9.789774048840628e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41656494140625,0.0,0.0,0.0004643847350962,287.3639831542969,294.1499938964844,287.54364013671875,285.9919738769531,287.7000427246094,287.549072265625,287.3121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905524784699,4.7593857743777335e-09,0.0009905477054417,-0.0115212062373757,0.0,0.0,0.0,-0.0071722464635968,60.0,0.1591999232769012,-0.0,-6.689820253313884e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,9.296606003772467e-05,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41650390625,0.0,0.0,9.789774776436388e-05,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41650390625,0.0,0.0,7.230693881865591e-05,297.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,9.789774048840628e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41656494140625,0.0,0.0,0.0004643847350962,287.3639831542969,294.1499938964844,287.54364013671875,285.9919738769531,287.7000427246094,287.549072265625,287.3121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905524784699,4.7593857743777335e-09,0.0009905477054417,-0.0115212062373757,0.0,0.0,0.0,-0.0071722464635968,60.0,0.1591999232769012,-0.0,-6.689820253313884e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,9.295906784245744e-05,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,9.789038449525832e-05,297.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,7.230150367831811e-05,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,9.789037721930072e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,0.0004643498104996,287.36358642578125,294.1499938964844,287.5401611328125,285.99371337890625,287.6986389160156,287.54833984375,287.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904779726639,4.750666970920747e-09,0.0009904731996357,-0.0114983636885881,0.0,0.0,0.0,-0.007167924195528,60.0,0.1572886556386947,-0.0,-6.688813414257312e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,9.29506350075826e-05,297.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,9.78815005510114e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,7.229494076455012e-05,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,9.78814932750538e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,0.0004643076681531,287.3631896972656,294.1499938964844,287.5360107421875,285.9947814941406,287.6972045898437,287.5473022460937,287.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903879836201,4.740151826609917e-09,0.0009903833270072,-0.0114708133041858,0.0,0.0,0.0,-0.0071627115830779,60.0,0.1549400985240936,-0.0,-6.687599096721898e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,9.292986942455173e-05,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.78596362983808e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,7.227879541460425e-05,297.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,9.78596362983808e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,0.0004642039712052,287.3624267578125,294.1499938964844,287.52569580078125,285.9950561523437,287.6942749023437,287.5443725585937,287.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901666780933,4.7142711956382755e-09,0.0009901620214805,-0.0114030083641409,0.0,0.0,0.0,-0.0071498812176287,60.0,0.148914560675621,-0.0,-6.684609843432554e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,9.292986942455173e-05,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.78596362983808e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,7.227879541460425e-05,297.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,9.78596362983808e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,0.0004642039712052,287.3624267578125,294.1499938964844,287.52569580078125,285.9950561523437,287.6942749023437,287.5443725585937,287.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901666780933,4.7142711956382755e-09,0.0009901620214805,-0.0114030083641409,0.0,0.0,0.0,-0.0071498812176287,60.0,0.148914560675621,-0.0,-6.684609843432554e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,9.291044261772186e-05,297.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,9.783918358152732e-05,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,7.226368325063959e-05,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,9.783917630556972e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,0.0004641069390345,287.36181640625,294.1499938964844,287.51568603515625,285.9935913085937,287.6918029785156,287.5409545898437,287.3124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899596916511,4.6900576755604115e-09,0.0009899549186229,-0.0113395694643259,0.0,0.0,0.0,-0.0071378778666257,60.0,0.1427647024393081,-0.0,-6.681814568310075e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,9.29051748244092e-05,297.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,9.78336320258677e-05,297.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,7.22595868865028e-05,297.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,9.783362474991009e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,0.0004640806000679,287.3616638183594,294.1499938964844,287.5129699707031,285.99298095703125,287.6911926269531,287.5399780273437,287.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899034630507,4.683489596146728e-09,0.0009898988064378,-0.0113223614171147,0.0,0.0,0.0,-0.0071346214972436,60.0,0.1410921216011047,-0.0,-6.681056419211019e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.287700959248468e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.780396794667467e-05,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,7.22376789781265e-05,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.780396067071706e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,0.0004639398830477,287.36090087890625,294.1499938964844,287.4979858398437,285.9888000488281,287.6878967285156,287.533935546875,287.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896032279357,4.648380347305192e-09,0.0009895985713228,-0.0112303756177425,0.0,0.0,0.0,-0.0071172164753079,60.0,0.1316073536872863,-0.0,-6.677003483446242e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.287700959248468e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.780396794667467e-05,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,7.22376789781265e-05,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.780396067071706e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,0.0004639398830477,287.36090087890625,294.1499938964844,287.4979858398437,285.9888000488281,287.6878967285156,287.533935546875,287.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896032279357,4.648380347305192e-09,0.0009895985713228,-0.0112303756177425,0.0,0.0,0.0,-0.0071172164753079,60.0,0.1316073536872863,-0.0,-6.677003483446242e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,9.284647967433556e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.77718154899776e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,7.22139302524738e-05,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,9.77718154899776e-05,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,0.0004637873789761,287.36016845703125,294.1499938964844,287.4810485839844,285.982666015625,287.68438720703125,287.5262756347656,287.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892778471112,4.6103312278944494e-09,0.0009892731904983,-0.0111306887120008,0.0,0.0,0.0,-0.0070983539335429,60.0,0.1207305938005447,-0.0,-6.672613750424716e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,9.284647967433556e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.77718154899776e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,7.22139302524738e-05,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,9.77718154899776e-05,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,0.0004637873789761,287.36016845703125,294.1499938964844,287.4810485839844,285.982666015625,287.68438720703125,287.5262756347656,287.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892778471112,4.6103312278944494e-09,0.0009892731904983,-0.0111306887120008,0.0,0.0,0.0,-0.0070983539335429,60.0,0.1207305938005447,-0.0,-6.672613750424716e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,9.283061081077904e-05,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,9.775510989129545e-05,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,7.220159022836015e-05,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,9.775510261533782e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,0.0004637081292457,287.3598022460937,294.1499938964844,287.47186279296875,285.9789733886719,287.6825256347656,287.52178955078125,287.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891086956486,4.590556823558245e-09,0.000989104155451,-0.0110788792371749,0.0,0.0,0.0,-0.0070885508321225,60.0,0.1147817820310592,-0.0,-6.67033219770019e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,9.281450911657883e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,9.77381569100544e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,7.218906830530614e-05,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,9.773814963409676e-05,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,0.0004636277153622,287.3594665527344,294.1499938964844,287.4623107910156,285.974853515625,287.6806030273437,287.5169372558594,287.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889370994642,4.57048932034354e-09,0.0009889325592666,-0.0110263023525476,0.0,0.0,0.0,-0.0070786024443805,60.0,0.1085417196154594,-0.0,-6.66801796000982e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.27820656215772e-05,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,9.770398901309818e-05,297.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,7.216383528430015e-05,297.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.770398901309818e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,0.0004634656652342,287.3587341308594,294.1499938964844,287.4419860839844,285.96551513671875,287.6765441894531,287.5060729980469,287.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885913459584,4.53006077094642e-09,0.0009885868057608,-0.0109203793108463,0.0,0.0,0.0,-0.0070585603825747,60.0,0.0952626019716262,-0.0,-6.663356089120498e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.27820656215772e-05,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,9.770398901309818e-05,297.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,7.216383528430015e-05,297.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.770398901309818e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,0.0004634656652342,287.3587341308594,294.1499938964844,287.4419860839844,285.96551513671875,287.6765441894531,287.5060729980469,287.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885913459584,4.53006077094642e-09,0.0009885868057608,-0.0109203793108463,0.0,0.0,0.0,-0.0070585603825747,60.0,0.0952626019716262,-0.0,-6.663356089120498e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,9.275007323594764e-05,297.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.767030132934452e-05,297.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,7.213895150925964e-05,297.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,9.767030132934452e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0004633058561012,287.3580322265625,294.1499938964844,287.4203796386719,285.95489501953125,287.6722106933594,287.49365234375,287.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882503654807,4.490189997596872e-09,0.0009882458252832,-0.0108159184455871,0.0,0.0,0.0,-0.0070387944579124,60.0,0.0809864178299903,-0.0,-6.658760298705603e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,9.275007323594764e-05,297.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.767030132934452e-05,297.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,7.213895150925964e-05,297.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,9.767030132934452e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0004633058561012,287.3580322265625,294.1499938964844,287.4203796386719,285.95489501953125,287.6722106933594,287.49365234375,287.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882503654807,4.490189997596872e-09,0.0009882458252832,-0.0108159184455871,0.0,0.0,0.0,-0.0070387944579124,60.0,0.0809864178299903,-0.0,-6.658760298705603e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.271940507460386e-05,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,9.763800335349516e-05,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,7.211509364424273e-05,297.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,9.763800335349516e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,0.0004631526535376,287.3573608398437,294.1499938964844,287.39764404296875,285.94317626953125,287.66754150390625,287.4798278808594,287.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987923471257,4.4519650188590285e-09,0.0009879190474748,-0.0107157686725258,0.0,0.0,0.0,-0.0070198448374867,60.0,0.0658872202038765,-0.0,-6.654355644286626e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.271940507460386e-05,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,9.763800335349516e-05,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,7.211509364424273e-05,297.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,9.763800335349516e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,0.0004631526535376,287.3573608398437,294.1499938964844,287.39764404296875,285.94317626953125,287.66754150390625,287.4798278808594,287.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987923471257,4.4519650188590285e-09,0.0009879190474748,-0.0107157686725258,0.0,0.0,0.0,-0.0070198448374867,60.0,0.0658872202038765,-0.0,-6.654355644286626e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
