time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363780,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,9.269087604479864e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.76079682004638e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,7.209290924947709e-05,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,9.76079609245062e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,0.0004630101611837,287.356689453125,294.1499938964844,287.3739929199219,285.9306335449219,287.6625366210937,287.464599609375,287.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876193944364,4.416413457164481e-09,0.0009876149706542,-0.0106226215139031,0.0,0.0,0.0,-0.0070022200234234,60.0,0.0501137487590312,-0.0,-6.650260075957706e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,9.269087604479864e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.76079682004638e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,7.209290924947709e-05,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,9.76079609245062e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,0.0004630101611837,287.356689453125,294.1499938964844,287.3739929199219,285.9306335449219,287.6625366210937,287.464599609375,287.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876193944364,4.416413457164481e-09,0.0009876149706542,-0.0106226215139031,0.0,0.0,0.0,-0.0070022200234234,60.0,0.0501137487590312,-0.0,-6.650260075957706e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,9.26776265259832e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,9.759400563780218e-05,297.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,7.208259921753779e-05,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.759400563780218e-05,298.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,0.0004629439499694,287.3563537597656,294.1499938964844,287.3619079589844,285.924072265625,287.659912109375,287.4565124511719,287.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874780662357,4.399893338558058e-09,0.0009874737588688,-0.0105793382972478,0.0,0.0,0.0,-0.0069940304383635,60.0,0.0420167595148086,-0.0,-6.648357953054075e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,9.266519191442056e-05,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,9.758091619005428e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,7.207292946986854e-05,297.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,9.758091619005428e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,0.0004628818423952,287.35601806640625,294.1499938964844,287.3497009277344,285.9173889160156,287.6571960449219,287.4481506347656,287.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873455855995,4.3843999542048095e-09,0.0009873411618173,-0.0105387456715106,0.0,0.0,0.0,-0.0069863498210906,60.0,0.0338094569742679,-0.0,-6.64657378024458e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.26431457628496e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.755770588526502e-05,297.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,7.205578731372952e-05,297.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.75576986093074e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,0.0004627717135008,287.3553466796875,294.1499938964844,287.324951171875,285.9037170410156,287.65155029296875,287.4305419921875,287.3134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871105430647,4.356923710702176e-09,0.0009871062356978,-0.0104667572304606,0.0,0.0,0.0,-0.0069727282971143,60.0,0.0171422529965639,-0.0,-6.643410443984976e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.26431457628496e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.755770588526502e-05,297.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,7.205578731372952e-05,297.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.75576986093074e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,0.0004627717135008,287.3553466796875,294.1499938964844,287.324951171875,285.9037170410156,287.65155029296875,287.4305419921875,287.3134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871105430647,4.356923710702176e-09,0.0009871062356978,-0.0104667572304606,0.0,0.0,0.0,-0.0069727282971143,60.0,0.0171422529965639,-0.0,-6.643410443984976e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.262686944566668e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,9.7540563729126e-05,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,7.204312714748085e-05,297.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.75405564531684e-05,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0004626903973985,287.3547668457031,294.1499938964844,287.3030090332031,285.8915100097656,287.64630126953125,287.4142761230469,287.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869370842352,4.336631942436497e-09,0.000986932660453,-0.0104135908186435,0.0,0.0,0.0,-0.0069626686163246,60.0,0.0022879398893564,-0.0,-6.641074890012534e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.262491221306846e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,9.75385046331212e-05,297.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,7.204160647233948e-05,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,9.753849735716358e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,0.0004626806476153,287.3547058105469,294.1499938964844,287.29998779296875,285.88983154296875,287.64556884765625,287.4120178222656,287.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869162458926,4.33419478085284e-09,0.0009869118221104,-0.010407205671072,0.0,0.0,0.0,-0.0069614606909453,60.0,0.0002551907964516,-0.0,-6.640794225631907e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,9.261134982807562e-05,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.752422192832456e-05,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,7.203105633379892e-05,297.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,9.752421465236694e-05,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,0.000462612893898,287.35406494140625,294.1499938964844,287.2750244140625,285.8759155273437,287.63922119140625,287.3925170898437,287.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867715416476,4.317286528277009e-09,0.0009867672342807,-0.0103629054501652,0.0,0.0,0.0,-0.0069530783221125,60.0,-0.016707370057702,-0.0,-6.63884804907866e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,9.261134982807562e-05,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.752422192832456e-05,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,7.203105633379892e-05,297.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,9.752421465236694e-05,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,0.000462612893898,287.35406494140625,294.1499938964844,287.2750244140625,285.8759155273437,287.63922119140625,287.3925170898437,287.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867715416476,4.317286528277009e-09,0.0009867672342807,-0.0103629054501652,0.0,0.0,0.0,-0.0069530783221125,60.0,-0.016707370057702,-0.0,-6.63884804907866e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,9.260215301765128e-05,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,9.751453035278246e-05,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,7.202390406746417e-05,297.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,9.751453035278246e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,0.0004625669389497,287.3534545898437,294.1499938964844,287.25030517578125,285.8621826171875,287.632568359375,287.3723449707031,287.31378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866735199466,4.305815259897372e-09,0.0009866692125797,-0.0103328507393598,0.0,0.0,0.0,-0.0069473916664719,60.0,-0.0336051993072032,-0.0,-6.637528571218354e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,9.260215301765128e-05,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,9.751453035278246e-05,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,7.202390406746417e-05,297.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,9.751453035278246e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,0.0004625669389497,287.3534545898437,294.1499938964844,287.25030517578125,285.8621826171875,287.632568359375,287.3723449707031,287.31378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866735199466,4.305815259897372e-09,0.0009866692125797,-0.0103328507393598,0.0,0.0,0.0,-0.0069473916664719,60.0,-0.0336051993072032,-0.0,-6.637528571218354e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,9.25992862903513e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,9.751151083037256e-05,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,7.202167034847662e-05,297.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,9.751150355441496e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,0.0004625526198651,287.3531188964844,294.1499938964844,287.2380676269531,285.85546875,287.6291198730469,287.36199951171875,287.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866427863016,4.3022327922415116e-09,0.0009866384789347,-0.0103234639391303,0.0,0.0,0.0,-0.0069456156343221,60.0,-0.0419793128967285,-0.0,-6.637116456431613e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,9.259767102776097e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,9.750980825629084e-05,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,7.202041160780936e-05,297.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,9.750980825629084e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,0.0004625445290002,287.3528137207031,294.1499938964844,287.2260131835937,285.848876953125,287.6256103515625,287.3515319824219,287.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986625556834,4.300214850871953e-09,0.0009866212494671,-0.0103181768208742,0.0,0.0,0.0,-0.0069446149282157,60.0,-0.0502769649028778,-0.0,-6.63688410895702e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,9.259812213713305e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,9.75102884694934e-05,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,7.202076085377485e-05,297.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,9.751028119353576e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,0.000462546799099,287.3522033691406,294.1499938964844,287.2023620605469,285.836181640625,287.6183166503906,287.3302917480469,287.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866303298622,4.3007668537597965e-09,0.0009866260224953,-0.0103196231648325,0.0,0.0,0.0,-0.0069448887370526,60.0,-0.0665415152907371,-0.0,-6.636947347260502e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,9.259812213713305e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,9.75102884694934e-05,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,7.202076085377485e-05,297.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,9.751028119353576e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,0.000462546799099,287.3522033691406,294.1499938964844,287.2023620605469,285.836181640625,287.6183166503906,287.3302917480469,287.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866303298622,4.3007668537597965e-09,0.0009866260224953,-0.0103196231648325,0.0,0.0,0.0,-0.0069448887370526,60.0,-0.0665415152907371,-0.0,-6.636947347260502e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,9.260258957510814e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,9.751499601406977e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,7.202423876151443e-05,297.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,9.751498873811217e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,0.000462569121737,287.35162353515625,294.1499938964844,287.1796264648437,285.8243103027344,287.6108093261719,287.30877685546875,287.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866778273135,4.306326406577909e-09,0.0009866735199466,-0.0103341890498995,0.0,0.0,0.0,-0.0069476445205509,60.0,-0.0823455601930618,-0.0,-6.637586835722686e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,9.260258957510814e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,9.751499601406977e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,7.202423876151443e-05,297.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,9.751498873811217e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,0.000462569121737,287.35162353515625,294.1499938964844,287.1796264648437,285.8243103027344,287.6108093261719,287.30877685546875,287.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866778273135,4.306326406577909e-09,0.0009866735199466,-0.0103341890498995,0.0,0.0,0.0,-0.0069476445205509,60.0,-0.0823455601930618,-0.0,-6.637586835722686e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.261120430892332e-05,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,9.752406185725704e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,7.203093991847709e-05,297.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,9.752406185725704e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0004626121663022,287.3510437011719,294.1499938964844,287.1579895019531,285.8134765625,287.60302734375,287.2871398925781,287.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867694461718,4.31704583192527e-09,0.0009867651388049,-0.0103622749447822,0.0,0.0,0.0,-0.0069529586471617,60.0,-0.0974765643477439,-0.0,-6.638820337911966e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.261120430892332e-05,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,9.752406185725704e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,7.203093991847709e-05,297.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,9.752406185725704e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0004626121663022,287.3510437011719,294.1499938964844,287.1579895019531,285.8134765625,287.60302734375,287.2871398925781,287.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867694461718,4.31704583192527e-09,0.0009867651388049,-0.0103622749447822,0.0,0.0,0.0,-0.0069529586471617,60.0,-0.0974765643477439,-0.0,-6.638820337911966e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,9.262327512260526e-05,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.753677295520902e-05,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,7.204032590379938e-05,297.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,9.753677295520902e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,0.0004626724403351,287.3504638671875,294.1499938964844,287.1376953125,285.8039245605469,287.59503173828125,287.2655944824219,287.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868979686871,4.332072478518967e-09,0.0009868936613202,-0.0104016456753015,0.0,0.0,0.0,-0.006960408296436,60.0,-0.1117774546146392,-0.0,-6.640549798930806e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,9.262327512260526e-05,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.753677295520902e-05,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,7.204032590379938e-05,297.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,9.753677295520902e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,0.0004626724403351,287.3504638671875,294.1499938964844,287.1376953125,285.8039245605469,287.59503173828125,287.2655944824219,287.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868979686871,4.332072478518967e-09,0.0009868936613202,-0.0104016456753015,0.0,0.0,0.0,-0.006960408296436,60.0,-0.1117774546146392,-0.0,-6.640549798930806e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,9.263036190532148e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,9.754423808772116e-05,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,7.204584107967094e-05,297.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,9.754423081176355e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,0.0004627078596968,287.35015869140625,294.1499938964844,287.12811279296875,285.7996826171875,287.5909423828125,287.2548828125,287.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869734058156,4.340897863386317e-09,0.0009869690984487,-0.0104247685521841,0.0,0.0,0.0,-0.0069647831842303,60.0,-0.1185637041926384,-0.0,-6.641565875042943e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,9.26381180761382e-05,297.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,9.75524089881219e-05,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,7.20518728485331e-05,297.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,9.755240171216428e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,0.0004627465968951,287.3498840332031,294.1499938964844,287.11895751953125,285.7958374023437,287.5868225097656,287.2442932128906,287.3141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870560606941,4.3505581359681855e-09,0.0009870517533272,-0.0104500781744718,0.0,0.0,0.0,-0.006969572044909,60.0,-0.1250925809144973,-0.0,-6.642677874424407e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.265511471312492e-05,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,9.757030056789516e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,7.206509326351807e-05,297.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,9.757030056789516e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,0.0004628314927686,287.3493347167969,294.1499938964844,287.1019897460937,285.7894592285156,287.5784606933594,287.22344970703125,287.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872370865195,4.3717229836204305e-09,0.0009872326627373,-0.0105055309832096,0.0,0.0,0.0,-0.0069800643250346,60.0,-0.1373127847909927,-0.0,-6.64511432546533e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.265511471312492e-05,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,9.757030056789516e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,7.206509326351807e-05,297.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,9.757030056789516e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,0.0004628314927686,287.3493347167969,294.1499938964844,287.1019897460937,285.7894592285156,287.5784606933594,287.22344970703125,287.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872370865195,4.3717229836204305e-09,0.0009872326627373,-0.0105055309832096,0.0,0.0,0.0,-0.0069800643250346,60.0,-0.1373127847909927,-0.0,-6.64511432546533e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.267248242395e-05,297.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.758859232533724e-05,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,7.20786047168076e-05,297.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,9.758859232533724e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,0.000462918280391,287.3487854003906,294.1499938964844,287.08758544921875,285.7850952148437,287.5703125,287.2040710449219,287.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874220704659,4.3933536808538065e-09,0.0009874176466837,-0.0105622056871652,0.0,0.0,0.0,-0.00699078803882,60.0,-0.1478611528873443,-0.0,-6.647604777754168e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.267322457162663e-05,297.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,9.758937812875956e-05,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,7.207917951745912e-05,297.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.758937085280196e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,0.0004629219765774,287.3487548828125,294.1499938964844,287.0870361328125,285.78497314453125,287.5699768066406,287.2032775878906,287.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874299867078,4.394278274588714e-09,0.0009874255629256,-0.0105646271258592,0.0,0.0,0.0,-0.0069912462495267,60.0,-0.1482791751623153,-0.0,-6.647711359164532e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.26916764001362e-05,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.760880493558945e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,7.20935277058743e-05,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.760879765963182e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,0.0004630141193047,287.3482360839844,294.1499938964844,287.0743103027344,285.7825927734375,287.5614013671875,287.1840209960937,287.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876263793557,4.417253229860307e-09,0.0009876220719888,-0.0106248231604695,0.0,0.0,0.0,-0.0070026358589529,60.0,-0.1577967256307602,-0.0,-6.650357420312504e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.26916764001362e-05,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.760880493558945e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,7.20935277058743e-05,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.760879765963182e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,0.0004630141193047,287.3482360839844,294.1499938964844,287.0743103027344,285.7825927734375,287.5614013671875,287.1840209960937,287.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876263793557,4.417253229860307e-09,0.0009876220719888,-0.0106248231604695,0.0,0.0,0.0,-0.0070026358589529,60.0,-0.1577967256307602,-0.0,-6.650357420312504e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,9.27095316001214e-05,297.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,9.762760601006448e-05,297.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,7.210741750895977e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,9.762760601006448e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,0.000463103322545,287.3476867675781,294.1499938964844,287.0639953613281,285.7825622558594,287.55279541015625,287.1658935546875,287.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878166019916,4.4394892206867115e-09,0.0009878121782094,-0.010683081112802,0.0,0.0,0.0,-0.0070136589929461,60.0,-0.1657614707946777,-0.0,-6.652918216332182e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,9.27095316001214e-05,297.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,9.762760601006448e-05,297.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,7.210741750895977e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,9.762760601006448e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,0.000463103322545,287.3476867675781,294.1499938964844,287.0639953613281,285.7825622558594,287.55279541015625,287.1658935546875,287.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878166019916,4.4394892206867115e-09,0.0009878121782094,-0.010683081112802,0.0,0.0,0.0,-0.0070136589929461,60.0,-0.1657614707946777,-0.0,-6.652918216332182e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,9.271800081478432e-05,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.763652633409949e-05,297.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,7.21140022506006e-05,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,9.763652633409949e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,0.0004631456395145,287.347412109375,294.1499938964844,287.0598449707031,285.78350830078125,287.5484619140625,287.1573791503906,287.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987906823866,4.450038115777488e-09,0.0009879024000838,-0.0107107190415263,0.0,0.0,0.0,-0.0070188888348639,60.0,-0.1690698862075805,-0.0,-6.654133244410333e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,9.272593160858378e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,9.764487913344055e-05,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,7.212017226265743e-05,297.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,9.764487185748294e-05,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,0.0004631852498278,287.34716796875,294.1499938964844,287.0563659667969,285.7850952148437,287.5441589355469,287.14923095703125,287.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879912249743,4.4599119952692945e-09,0.0009879868011921,-0.0107365893200039,0.0,0.0,0.0,-0.007023783866316,60.0,-0.1719423830509185,-0.0,-6.65527153387302e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,9.27398432395421e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,9.76595256361179e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,7.213099161162972e-05,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,9.76595256361179e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,0.0004632547497749,287.3466491699219,294.1499938964844,287.0516357421875,285.7903747558594,287.5355834960937,287.13409423828125,287.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988139421679,4.477235027167126e-09,0.0009881349978968,-0.0107819763943552,0.0,0.0,0.0,-0.0070323715917766,60.0,-0.1763504296541214,-0.0,-6.65726744841777e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,9.27398432395421e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,9.76595256361179e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,7.213099161162972e-05,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,9.76595256361179e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,0.0004632547497749,287.3466491699219,294.1499938964844,287.0516357421875,285.7903747558594,287.5355834960937,287.13409423828125,287.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988139421679,4.477235027167126e-09,0.0009881349978968,-0.0107819763943552,0.0,0.0,0.0,-0.0070323715917766,60.0,-0.1763504296541214,-0.0,-6.65726744841777e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.275085176341236e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.76711162365973e-05,297.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,7.213955541374162e-05,297.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.76711162365973e-05,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,0.0004633097269106,287.3461303710937,294.1499938964844,287.04998779296875,285.79864501953125,287.527099609375,287.120849609375,287.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882566519081,4.490938287915469e-09,0.0009882521117106,-0.0108178788796067,0.0,0.0,0.0,-0.0070391646586358,60.0,-0.178677812218666,-0.0,-6.65884627437663e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.275085176341236e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.76711162365973e-05,297.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,7.213955541374162e-05,297.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.76711162365973e-05,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,0.0004633097269106,287.3461303710937,294.1499938964844,287.04998779296875,285.79864501953125,287.527099609375,287.120849609375,287.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882566519081,4.490938287915469e-09,0.0009882521117106,-0.0108178788796067,0.0,0.0,0.0,-0.0070391646586358,60.0,-0.178677812218666,-0.0,-6.65884627437663e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.276859782403336e-05,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,9.768980817170814e-05,297.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,7.215335790533572e-05,297.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.768980089575052e-05,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,0.0004633983771782,287.3456420898437,294.1499938964844,287.0516357421875,285.81005859375,287.5187683105469,287.1097106933594,287.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884455939754,4.513039275622077e-09,0.0009884410537779,-0.0108757838606834,0.0,0.0,0.0,-0.0070501212030649,60.0,-0.1788274347782135,-0.0,-6.66139357008433e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
