time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366120,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.276859782403336e-05,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,9.768980817170814e-05,297.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,7.215335790533572e-05,297.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.768980089575052e-05,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,0.0004633983771782,287.3456420898437,294.1499938964844,287.0516357421875,285.81005859375,287.5187683105469,287.1097106933594,287.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884455939754,4.513039275622077e-09,0.0009884410537779,-0.0108757838606834,0.0,0.0,0.0,-0.0070501212030649,60.0,-0.1788274347782135,-0.0,-6.66139357008433e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.280162339564411e-05,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,9.772458724910392e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,7.217904203571379e-05,297.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.772457997314632e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,0.0004635633376892,287.3451232910156,294.1499938964844,287.0563659667969,285.8244323730469,287.5106811523437,287.1009521484375,287.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988797401078,4.554177035487328e-09,0.0009887928608804,-0.0109835648909211,0.0,0.0,0.0,-0.0070705148391425,60.0,-0.1767539232969284,-0.0,-6.666136442845527e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.280162339564411e-05,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,9.772458724910392e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,7.217904203571379e-05,297.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.772457997314632e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,0.0004635633376892,287.3451232910156,294.1499938964844,287.0563659667969,285.8244323730469,287.5106811523437,287.1009521484375,287.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988797401078,4.554177035487328e-09,0.0009887928608804,-0.0109835648909211,0.0,0.0,0.0,-0.0070705148391425,60.0,-0.1767539232969284,-0.0,-6.666136442845527e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,9.282334212912248e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.774745558388533e-05,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,7.219593680929393e-05,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.77474483079277e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,0.0004636718076653,287.3448791503906,294.1499938964844,287.0598449707031,285.83270263671875,287.5067138671875,287.097412109375,287.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890286019071,4.581226953348505e-09,0.0009890240617096,-0.0110544357448816,0.0,0.0,0.0,-0.0070839240215718,60.0,-0.1750122308731079,-0.0,-6.66925643599825e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.284864063374698e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,9.777409286471084e-05,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,7.221561099868268e-05,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,9.777409286471084e-05,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,0.000463798205601,287.3446350097656,294.1499938964844,287.0639953613281,285.84161376953125,287.5028076171875,287.09454345703125,287.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892982197925,4.612743076393144e-09,0.0009892935631796,-0.0111370077356696,0.0,0.0,0.0,-0.0070995483547449,60.0,-0.1727417707443237,-0.0,-6.672891572634398e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,9.290740854339674e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,9.783597488421948e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,7.226131856441498e-05,297.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,9.783597488421948e-05,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,0.000464091746835,287.3441772460937,294.1499938964844,287.0743103027344,285.8613586425781,287.4952392578125,287.0904846191406,287.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989924184978,4.685947629923248e-09,0.0009899195283651,-0.0113288015127182,0.0,0.0,0.0,-0.0071358387358486,60.0,-0.1669352203607559,-0.0,-6.681339925762586e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,9.290740854339674e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,9.783597488421948e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,7.226131856441498e-05,297.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,9.783597488421948e-05,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,0.000464091746835,287.3441772460937,294.1499938964844,287.0743103027344,285.8613586425781,287.4952392578125,287.0904846191406,287.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989924184978,4.685947629923248e-09,0.0009899195283651,-0.0113288015127182,0.0,0.0,0.0,-0.0071358387358486,60.0,-0.1669352203607559,-0.0,-6.681339925762586e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,9.297442011302336e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,9.790654439711945e-05,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,7.231344352476299e-05,297.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,9.790654439711945e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,0.0004644264990929,287.3436889648437,294.1499938964844,287.0870361328125,285.8834533691406,287.48797607421875,287.0889892578125,287.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906381601467,4.769431516393752e-09,0.0009906333871185,-0.0115475254133343,0.0,0.0,0.0,-0.0071772253140807,60.0,-0.1593153327703476,-0.0,-6.690981280144116e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,9.297442011302336e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,9.790654439711945e-05,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,7.231344352476299e-05,297.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,9.790654439711945e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,0.0004644264990929,287.3436889648437,294.1499938964844,287.0870361328125,285.8834533691406,287.48797607421875,287.0889892578125,287.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906381601467,4.769431516393752e-09,0.0009906333871185,-0.0115475254133343,0.0,0.0,0.0,-0.0071772253140807,60.0,-0.1593153327703476,-0.0,-6.690981280144116e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.304658306064084e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,9.798254177439958e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,7.23695702617988e-05,297.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.798254177439958e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,0.0004647869791369,287.3432312011719,294.1499938964844,287.1019897460937,285.9076843261719,287.4811096191406,287.0902709960937,287.3141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914069669321,4.8593324919465886e-09,0.0009914021939039,-0.0117830606177449,0.0,0.0,0.0,-0.0072217932902276,60.0,-0.150035411119461,-0.0,-6.701370836026399e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.304658306064084e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,9.798254177439958e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,7.23695702617988e-05,297.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.798254177439958e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,0.0004647869791369,287.3432312011719,294.1499938964844,287.1019897460937,285.9076843261719,287.4811096191406,287.0902709960937,287.3141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914069669321,4.8593324919465886e-09,0.0009914021939039,-0.0117830606177449,0.0,0.0,0.0,-0.0072217932902276,60.0,-0.150035411119461,-0.0,-6.701370836026399e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,9.311958274338394e-05,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,9.80594049906358e-05,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,7.242634455906227e-05,297.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,9.80594049906358e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,0.0004651515919249,287.3427734375,294.1499938964844,287.11895751953125,285.9338684082031,287.47467041015625,287.0942077636719,287.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921846212819,4.950264642644697e-09,0.0009921797318384,-0.0120212957262992,0.0,0.0,0.0,-0.0072668720968067,60.0,-0.1393267214298248,-0.0,-6.71188828960112e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,9.311958274338394e-05,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,9.80594049906358e-05,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,7.242634455906227e-05,297.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,9.80594049906358e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,0.0004651515919249,287.3427734375,294.1499938964844,287.11895751953125,285.9338684082031,287.47467041015625,287.0942077636719,287.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921846212819,4.950264642644697e-09,0.0009921797318384,-0.0120212957262992,0.0,0.0,0.0,-0.0072668720968067,60.0,-0.1393267214298248,-0.0,-6.71188828960112e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,9.315482748206703e-05,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38153076171875,0.0,0.0,9.809652692638338e-05,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38153076171875,0.0,0.0,7.245376036735252e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,9.809652692638338e-05,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,0.0004653276700992,287.342529296875,294.1499938964844,287.12811279296875,285.9476318359375,287.4715881347656,287.0971984863281,287.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925602935254,4.99417884824993e-09,0.0009925552876666,-0.0121363466605544,0.0,0.0,0.0,-0.0072886422276496,60.0,-0.133452296257019,-0.0,-6.716970801790012e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.318862430518492e-05,297.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,9.813211363507436e-05,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,7.248004112625495e-05,297.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,9.813210635911672e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,0.0004654964723158,287.3423156738281,294.1499938964844,287.1376953125,285.9617614746094,287.4686279296875,287.10076904296875,287.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929202497005,5.036273176273198e-09,0.0009929152438417,-0.0122466292232275,0.0,0.0,0.0,-0.007309510372579,60.0,-0.1272955536842346,-0.0,-6.721843703871856e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,9.324908023700118e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.819577826419844e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,7.252706564031541e-05,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,9.819577826419844e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,0.0004657984827645,287.3418884277344,294.1499938964844,287.1579895019531,285.9911804199219,287.4630432128906,287.10968017578125,287.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935643756762,5.111590262174559e-09,0.000993559253402,-0.0124439503997564,0.0,0.0,0.0,-0.0073468484915792,60.0,-0.1141398921608924,-0.0,-6.730567747581517e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,9.324908023700118e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.819577826419844e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,7.252706564031541e-05,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,9.819577826419844e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,0.0004657984827645,287.3418884277344,294.1499938964844,287.1579895019531,285.9911804199219,287.4630432128906,287.10968017578125,287.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935643756762,5.111590262174559e-09,0.000993559253402,-0.0124439503997564,0.0,0.0,0.0,-0.0073468484915792,60.0,-0.1141398921608924,-0.0,-6.730567747581517e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,9.32960829231888e-05,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.824526932789011e-05,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,7.256362005136907e-05,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,9.824526932789011e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,0.0004660332633648,287.3414306640625,294.1499938964844,287.1796264648437,286.0218811035156,287.4579162597656,287.1210327148437,287.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940651943907,5.170137651333562e-09,0.0009940599557012,-0.0125973364338278,0.0,0.0,0.0,-0.0073758736252784,60.0,-0.0998975038528442,-0.0,-6.737353430708026e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,9.32960829231888e-05,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.824526932789011e-05,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,7.256362005136907e-05,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,9.824526932789011e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,0.0004660332633648,287.3414306640625,294.1499938964844,287.1796264648437,286.0218811035156,287.4579162597656,287.1210327148437,287.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940651943907,5.170137651333562e-09,0.0009940599557012,-0.0125973364338278,0.0,0.0,0.0,-0.0073758736252784,60.0,-0.0998975038528442,-0.0,-6.737353430708026e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,9.332768968306482e-05,297.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,9.827855683397502e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,7.25882055121474e-05,297.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,9.82785495580174e-05,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,0.000466191151645,287.34100341796875,294.1499938964844,287.2023620605469,286.0536499023437,287.4532775878906,287.1343994140625,287.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944018675014,5.209508824322029e-09,0.0009943967452272,-0.0127004822716116,0.0,0.0,0.0,-0.0073953913524746,60.0,-0.0848342478275299,-0.0,-6.741917957242549e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,9.332768968306482e-05,297.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,9.827855683397502e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,7.25882055121474e-05,297.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,9.82785495580174e-05,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,0.000466191151645,287.34100341796875,294.1499938964844,287.2023620605469,286.0536499023437,287.4532775878906,287.1343994140625,287.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944018675014,5.209508824322029e-09,0.0009943967452272,-0.0127004822716116,0.0,0.0,0.0,-0.0073953913524746,60.0,-0.0848342478275299,-0.0,-6.741917957242549e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,9.33458431973122e-05,297.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.829767077462748e-05,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,7.260232086991891e-05,297.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.829766349866986e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,0.0004662818100769,287.340576171875,294.1499938964844,287.2260131835937,286.0863037109375,287.4490966796875,287.1496887207031,287.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945952333509,5.232113409192607e-09,0.0009945899946615,-0.0127597032114863,0.0,0.0,0.0,-0.007406597957015,60.0,-0.069021999835968,-0.0,-6.744539859937504e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,9.33458431973122e-05,297.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.829767077462748e-05,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,7.260232086991891e-05,297.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.829766349866986e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,0.0004662818100769,287.340576171875,294.1499938964844,287.2260131835937,286.0863037109375,287.4490966796875,287.1496887207031,287.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945952333509,5.232113409192607e-09,0.0009945899946615,-0.0127597032114863,0.0,0.0,0.0,-0.007406597957015,60.0,-0.069021999835968,-0.0,-6.744539859937504e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,9.335292998002842e-05,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.8305128631182e-05,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,7.260783604579046e-05,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,9.8305128631182e-05,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,0.0004663172003347,287.3403625488281,294.1499938964844,287.2380676269531,286.1028747558594,287.4472045898437,287.1580505371094,287.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946707868948,5.240938794059957e-09,0.0009946655482053,-0.0127828232944011,0.0,0.0,0.0,-0.0074109728448092,60.0,-0.0608786717057228,-0.0,-6.745563041476998e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,9.33610790525563e-05,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,9.831371426116676e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,7.261417340487242e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,9.831371426116676e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,0.0004663579456973,287.3401794433594,294.1499938964844,287.25030517578125,286.1195983886719,287.4454345703125,287.1667785644531,287.31378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947575163096,5.251092449753969e-09,0.0009947522776201,-0.0128094255924224,0.0,0.0,0.0,-0.0074160061776638,60.0,-0.0526338517665863,-0.0,-6.74674112133289e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765563964844,0.0,0.0,9.33916526264511e-05,297.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,9.834591037360953e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,7.263795123435557e-05,297.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,9.83459030976519e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765563964844,0.0,0.0,0.0004665106534957,287.3397521972656,294.1499938964844,287.2750244140625,286.1533508300781,287.4422607421875,287.1852722167969,287.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950831299647,5.289170434963353e-09,0.0009950778912752,-0.0129091832786798,0.0,0.0,0.0,-0.0074348831549286,60.0,-0.0358858369290828,-0.0,-6.751159276063845e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765563964844,0.0,0.0,9.33916526264511e-05,297.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,9.834591037360953e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,7.263795123435557e-05,297.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,9.83459030976519e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765563964844,0.0,0.0,0.0004665106534957,287.3397521972656,294.1499938964844,287.2750244140625,286.1533508300781,287.4422607421875,287.1852722167969,287.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950831299647,5.289170434963353e-09,0.0009950778912752,-0.0129091832786798,0.0,0.0,0.0,-0.0074348831549286,60.0,-0.0358858369290828,-0.0,-6.751159276063845e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,9.344829595647752e-05,297.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,9.84055586741306e-05,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,7.268201443366706e-05,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,9.84055586741306e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,0.0004667936009354,287.33935546875,294.1499938964844,287.29998779296875,286.18731689453125,287.4396057128906,287.2052917480469,287.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956865105777,5.359737542676157e-09,0.0009956811554729,-0.0130940554663538,0.0,0.0,0.0,-0.0074698659591376,60.0,-0.0188774019479751,-0.0,-6.759350412721687e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,9.344829595647752e-05,297.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,9.84055586741306e-05,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,7.268201443366706e-05,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,9.84055586741306e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,0.0004667936009354,287.33935546875,294.1499938964844,287.29998779296875,286.18731689453125,287.4396057128906,287.2052917480469,287.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956865105777,5.359737542676157e-09,0.0009956811554729,-0.0130940554663538,0.0,0.0,0.0,-0.0074698659591376,60.0,-0.0188774019479751,-0.0,-6.759350412721687e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,9.353752102470024e-05,297.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.849951311480254e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,7.275140524143353e-05,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,9.849951311480254e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,0.0004672392969951,287.3389587402344,294.1499938964844,287.324951171875,286.2212829589844,287.4374694824219,287.2266540527344,287.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966370416805,5.470889519187949e-09,0.0009966315701603,-0.0133852502331137,0.0,0.0,0.0,-0.007524968124926,60.0,-0.0017798502231016,-0.0,-6.772263105858657e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,9.353752102470024e-05,297.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.849951311480254e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,7.275140524143353e-05,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,9.849951311480254e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,0.0004672392969951,287.3389587402344,294.1499938964844,287.324951171875,286.2212829589844,287.4374694824219,287.2266540527344,287.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966370416805,5.470889519187949e-09,0.0009966315701603,-0.0133852502331137,0.0,0.0,0.0,-0.007524968124926,60.0,-0.0017798502231016,-0.0,-6.772263105858657e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,9.366689482703804e-05,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,9.863575542112812e-05,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,7.285203173523769e-05,297.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,9.863575542112812e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,0.0004678855475503,287.33856201171875,294.1499938964844,287.3497009277344,286.25506591796875,287.4357604980469,287.2492370605469,287.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980152826756,5.63206903336777e-09,0.0009980096947401,-0.0138075007125735,0.0,0.0,0.0,-0.0076048714108765,60.0,0.0152760595083236,-0.0,-6.791009354856214e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,9.366689482703804e-05,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,9.863575542112812e-05,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,7.285203173523769e-05,297.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,9.863575542112812e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,0.0004678855475503,287.33856201171875,294.1499938964844,287.3497009277344,286.25506591796875,287.4357604980469,287.2492370605469,287.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980152826756,5.63206903336777e-09,0.0009980096947401,-0.0138075007125735,0.0,0.0,0.0,-0.0076048714108765,60.0,0.0152760595083236,-0.0,-6.791009354856214e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,9.374616638524458e-05,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,9.871923248283564e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,7.291368820006028e-05,297.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,9.871923248283564e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,0.0004682815342675,287.3383483886719,294.1499938964844,287.3619079589844,286.2718200683594,287.4350891113281,287.260986328125,287.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988598758354,5.730829144567906e-09,0.0009988541714847,-0.0140662230551242,0.0,0.0,0.0,-0.0076538305729627,60.0,0.0237542651593685,-0.0,-6.80250806794902e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,9.383766155224292e-05,297.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.881558071356268e-05,297.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,7.298484706552699e-05,297.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,9.881557343760504e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,0.0004687385517172,287.3381652832031,294.1499938964844,287.3739929199219,286.2884521484375,287.4345397949219,287.27301025390625,287.3134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998346213251,5.844813522060121e-09,0.000999828800559,-0.0143648264929652,0.0,0.0,0.0,-0.0077103371731936,60.0,0.0321705229580402,-0.0,-6.815792374936791e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,9.40523241297342e-05,297.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728942871094,0.0,0.0,9.904163016472012e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728942871094,0.0,0.0,7.315180846489966e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,9.904163016472012e-05,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,0.0004698108532465,287.3377990722656,294.1499938964844,287.39764404296875,286.3211669921875,287.4337463378906,287.2977905273437,287.3134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021216003224,6.112253370105236e-09,0.0010021155467256,-0.0150654194876551,0.0,0.0,0.0,-0.0078429179266095,60.0,0.0487609803676605,-0.0,-6.847010780575148e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,9.40523241297342e-05,297.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728942871094,0.0,0.0,9.904163016472012e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728942871094,0.0,0.0,7.315180846489966e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,9.904163016472012e-05,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,0.0004698108532465,287.3377990722656,294.1499938964844,287.39764404296875,286.3211669921875,287.4337463378906,287.2977905273437,287.3134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021216003224,6.112253370105236e-09,0.0010021155467256,-0.0150654194876551,0.0,0.0,0.0,-0.0078429179266095,60.0,0.0487609803676605,-0.0,-6.847010780575148e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,9.43053310038522e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.930806118063629e-05,297.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,7.334859401453286e-05,297.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,9.930806118063629e-05,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,0.0004710746870841,287.33740234375,294.1499938964844,287.4203796386719,286.3530578613281,287.4333801269531,287.3233642578125,287.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048171970993,6.4274683353460205e-09,0.0010048107942566,-0.0158911384642124,0.0,0.0,0.0,-0.0079991836100816,60.0,0.064914621412754,-0.0,-6.883897185616662e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,9.43053310038522e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.930806118063629e-05,297.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,7.334859401453286e-05,297.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,9.930806118063629e-05,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,0.0004710746870841,287.33740234375,294.1499938964844,287.4203796386719,286.3530578613281,287.4333801269531,287.3233642578125,287.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048171970993,6.4274683353460205e-09,0.0010048107942566,-0.0158911384642124,0.0,0.0,0.0,-0.0079991836100816,60.0,0.064914621412754,-0.0,-6.883897185616662e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
