time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368460,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.458733256906272e-05,297.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,9.960502211470156e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,7.356792775681242e-05,297.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.960502211470156e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,0.0004724833415821,287.3370361328125,294.1499938964844,287.4419860839844,286.3838806152344,287.43341064453125,287.34942626953125,287.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078218765556,6.7788064050944286e-09,0.0010078150080516,-0.0168114434927701,0.0,0.0,0.0,-0.0081733567640185,60.0,0.080495499074459,-0.0,-6.925127848944612e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.458733256906272e-05,297.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,9.960502211470156e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,7.356792775681242e-05,297.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.960502211470156e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,0.0004724833415821,287.3370361328125,294.1499938964844,287.4419860839844,286.3838806152344,287.43341064453125,287.34942626953125,287.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078218765556,6.7788064050944286e-09,0.0010078150080516,-0.0168114434927701,0.0,0.0,0.0,-0.0081733567640185,60.0,0.080495499074459,-0.0,-6.925127848944612e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.488567593507467e-05,297.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,9.99191906885244e-05,297.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,7.379997259704396e-05,297.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,9.99191906885244e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,0.0004739736323244,287.336669921875,294.1499938964844,287.4623107910156,286.41339111328125,287.43377685546875,287.3755187988281,287.3132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110004805028,7.150501968311573e-09,0.0010109933791682,-0.0177850276231765,0.0,0.0,0.0,-0.0083576217293739,60.0,0.095391571521759,-0.0,-6.968881649527249e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.488567593507467e-05,297.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,9.99191906885244e-05,297.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,7.379997259704396e-05,297.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,9.99191906885244e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,0.0004739736323244,287.336669921875,294.1499938964844,287.4623107910156,286.41339111328125,287.43377685546875,287.3755187988281,287.3132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110004805028,7.150501968311573e-09,0.0010109933791682,-0.0177850276231765,0.0,0.0,0.0,-0.0083576217293739,60.0,0.095391571521759,-0.0,-6.968881649527249e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,9.50359899434261e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,0.0001000774791464,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,7.391688268398866e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,0.0001000774718704,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,0.0004747244529426,287.33648681640625,294.1499938964844,287.47186279296875,286.4276123046875,287.4341125488281,287.3883972167969,287.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126020060852,7.337770835391666e-09,0.0010125946719199,-0.018275523558259,0.0,0.0,0.0,-0.0084504587575793,60.0,0.1024641022086143,-0.0,-6.990978107523915e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,9.51849069679156e-05,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,0.0001002342905849,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,7.403270865324885e-05,297.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,0.0001002342905849,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,0.0004754683177452,287.3363037109375,294.1499938964844,287.4810485839844,286.4414367675781,287.4345092773437,287.401123046875,287.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141887469217,7.523302869572035e-09,0.0010141811799257,-0.0187614578753709,0.0,0.0,0.0,-0.0085424352437257,60.0,0.1093183308839798,-0.0,-7.012903324721266e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,9.547318040858954e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,0.0001005378653644,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,7.425692456308752e-05,297.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,0.0001005378580885,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,0.0004769083170685,287.3359375,294.1499938964844,287.4979858398437,286.4677734375,287.435546875,287.4257507324219,287.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172602487728,7.882461794395113e-09,0.0010172524489462,-0.0197021067142486,0.0,0.0,0.0,-0.0087204864248633,60.0,0.1222442090511322,-0.0,-7.055445649939429e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,9.547318040858954e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,0.0001005378653644,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,7.425692456308752e-05,297.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,0.0001005378580885,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,0.0004769083170685,287.3359375,294.1499938964844,287.4979858398437,286.4677734375,287.435546875,287.4257507324219,287.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172602487728,7.882461794395113e-09,0.0010172524489462,-0.0197021067142486,0.0,0.0,0.0,-0.0087204864248633,60.0,0.1222442090511322,-0.0,-7.055445649939429e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.574106661602856e-05,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,0.0001008199615171,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,7.446527888532728e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,0.0001008199542411,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,0.0004782464820891,287.3356018066406,294.1499938964844,287.5129699707031,286.4921569824219,287.4368591308594,287.4487609863281,287.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201146360486,8.216215263701088e-09,0.0010201063705608,-0.0205761715769767,0.0,0.0,0.0,-0.0088859423995018,60.0,0.1338161528110504,-0.0,-7.095093224052107e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.574106661602856e-05,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,0.0001008199615171,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,7.446527888532728e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,0.0001008199542411,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,0.0004782464820891,287.3356018066406,294.1499938964844,287.5129699707031,286.4921569824219,287.4368591308594,287.4487609863281,287.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201146360486,8.216215263701088e-09,0.0010201063705608,-0.0205761715769767,0.0,0.0,0.0,-0.0088859423995018,60.0,0.1338161528110504,-0.0,-7.095093224052107e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,9.597711323294789e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,0.0001010685227811,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,7.464886584784836e-05,297.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,0.0001010685227811,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,0.0004794255364686,287.3352355957031,294.1499938964844,287.52569580078125,286.514404296875,287.4383850097656,287.46978759765625,287.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226296726614,8.510294691177478e-09,0.0010226211743429,-0.0213462989777326,0.0,0.0,0.0,-0.0090317307040095,60.0,0.1439609825611114,-0.0,-7.130120138754138e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,9.597711323294789e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,0.0001010685227811,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,7.464886584784836e-05,297.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,0.0001010685227811,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,0.0004794255364686,287.3352355957031,294.1499938964844,287.52569580078125,286.514404296875,287.4383850097656,287.46978759765625,287.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226296726614,8.510294691177478e-09,0.0010226211743429,-0.0213462989777326,0.0,0.0,0.0,-0.0090317307040095,60.0,0.1439609825611114,-0.0,-7.130120138754138e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,9.61725672823377e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,0.0001012743450701,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,7.48008897062391e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,0.0001012743450701,297.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,0.0004804018826689,287.3348999023437,294.1499938964844,287.5360107421875,286.5342712402344,287.4400939941406,287.4884338378906,287.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247122263535,8.7538083448635e-09,0.0010247034952044,-0.0219839736819267,0.0,0.0,0.0,-0.0091524515300989,60.0,0.1524933278560638,-0.0,-7.159189863159554e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,9.61725672823377e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,0.0001012743450701,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,7.48008897062391e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,0.0001012743450701,297.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,0.0004804018826689,287.3348999023437,294.1499938964844,287.5360107421875,286.5342712402344,287.4400939941406,287.4884338378906,287.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247122263535,8.7538083448635e-09,0.0010247034952044,-0.0219839736819267,0.0,0.0,0.0,-0.0091524515300989,60.0,0.1524933278560638,-0.0,-7.159189863159554e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.625143138691784e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,0.0001013573928503,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,7.486222602892667e-05,297.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,0.0001013573928503,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,0.000480795832118,287.334716796875,294.1499938964844,287.5401611328125,286.54327392578125,287.44097900390625,287.4967956542969,287.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255526285618,8.852060418007568e-09,0.0010255437809973,-0.0222412534058094,0.0,0.0,0.0,-0.0092011597007513,60.0,0.1561056524515152,-0.0,-7.17093513458167e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,9.631504508433864e-05,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,0.000101424389868,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,7.491170981666073e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,0.000101424382592,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,0.0004811136168427,287.3345642089844,294.1499938964844,287.54364013671875,286.55157470703125,287.44189453125,287.50445556640625,287.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262306313961,8.931321460181607e-09,0.0010262216674163,-0.0224488023668527,0.0,0.0,0.0,-0.0092404540628194,60.0,0.1592473983764648,-0.0,-7.180417327390387e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,9.63938728091307e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,0.0001015073939925,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,7.497301703551784e-05,297.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,0.0001015073939925,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,0.000481507362565,287.334228515625,294.1499938964844,287.5483703613281,286.5660705566406,287.4438171386719,287.5177001953125,287.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270705679431,9.02952557169101e-09,0.0010270616039633,-0.0227059461176395,0.0,0.0,0.0,-0.0092891380190849,60.0,0.1640071272850036,-0.0,-7.19217467803901e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,9.63938728091307e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,0.0001015073939925,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,7.497301703551784e-05,297.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,0.0001015073939925,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,0.000481507362565,287.334228515625,294.1499938964844,287.5483703613281,286.5660705566406,287.4438171386719,287.5177001953125,287.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270705679431,9.02952557169101e-09,0.0010270616039633,-0.0227059461176395,0.0,0.0,0.0,-0.0092891380190849,60.0,0.1640071272850036,-0.0,-7.19217467803901e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.64022328844294e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,0.0001015161979012,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,7.497951446566731e-05,297.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,0.0001015161906252,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,0.0004815491265617,287.3338928222656,294.1499938964844,287.54998779296875,286.5775451660156,287.4457397460937,287.5277404785156,287.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271597420796,9.03992702916412e-09,0.0010271507780998,-0.0227331835776567,0.0,0.0,0.0,-0.0092942956835031,60.0,0.1664926558732986,-0.0,-7.193420259454798e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.64022328844294e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,0.0001015161979012,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,7.497951446566731e-05,297.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,0.0001015161906252,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,0.0004815491265617,287.3338928222656,294.1499938964844,287.54998779296875,286.5775451660156,287.4457397460937,287.5277404785156,287.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271597420796,9.03992702916412e-09,0.0010271507780998,-0.0227331835776567,0.0,0.0,0.0,-0.0092942956835031,60.0,0.1664926558732986,-0.0,-7.193420259454798e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.634261368773878e-05,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,0.0001014534136629,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,7.493314478779212e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,0.000101453406387,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,0.0004812513070646,287.33355712890625,294.1499938964844,287.54998779296875,286.5874328613281,287.4476318359375,287.5347595214844,287.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265246964991,8.965637121605141e-09,0.0010265157325193,-0.0225386563688516,0.0,0.0,0.0,-0.0092574683949351,60.0,0.1670704036951065,-0.0,-7.18452426440308e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.634261368773878e-05,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,0.0001014534136629,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,7.493314478779212e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,0.000101453406387,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,0.0004812513070646,287.33355712890625,294.1499938964844,287.54998779296875,286.5874328613281,287.4476318359375,287.5347595214844,287.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265246964991,8.965637121605141e-09,0.0010265157325193,-0.0225386563688516,0.0,0.0,0.0,-0.0092574683949351,60.0,0.1670704036951065,-0.0,-7.18452426440308e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.6229043265339e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,0.0001013338187476,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,7.484481466235593e-05,297.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,0.0001013338114717,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,0.0004806839860975,287.333251953125,294.1499938964844,287.54998779296875,286.5973205566406,287.4494934082031,287.53936767578125,287.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253145592287,8.824128983064838e-09,0.0010253058280795,-0.0221681147813797,0.0,0.0,0.0,-0.0091873174533247,60.0,0.1670026779174804,-0.0,-7.16759487318086e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.6229043265339e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,0.0001013338187476,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,7.484481466235593e-05,297.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,0.0001013338114717,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,0.0004806839860975,287.333251953125,294.1499938964844,287.54998779296875,286.5973205566406,287.4494934082031,287.53936767578125,287.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253145592287,8.824128983064838e-09,0.0010253058280795,-0.0221681147813797,0.0,0.0,0.0,-0.0091873174533247,60.0,0.1670026779174804,-0.0,-7.16759487318086e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.61566183832474e-05,297.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,0.0001012575521599,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,7.478848419850692e-05,297.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,0.0001012575521599,297.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,0.0004803222254849,287.3330993652344,294.1499938964844,287.54998779296875,286.6022644042969,287.45037841796875,287.5411071777344,287.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245429584756,8.733894496515404e-09,0.0010245342273265,-0.0219318270683288,0.0,0.0,0.0,-0.0091425841674208,60.0,0.1669071167707443,-0.0,-7.156810255537496e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.607196261640638e-05,297.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,0.0001011684071272,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,7.472263678209856e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,0.0001011684071272,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,0.0004798993468284,287.3329467773437,294.1499938964844,287.54998779296875,286.6072082519531,287.4512939453125,287.54254150390625,287.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236410889774,8.628415315570237e-09,0.0010236324742436,-0.0216556172817945,0.0,0.0,0.0,-0.009090295061469,60.0,0.1667851507663726,-0.0,-7.144213753917938e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,9.587692329660058e-05,297.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,0.0001009630213957,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,7.457094034180045e-05,297.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,0.0001009630213957,297.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,0.0004789250961039,287.3326416015625,294.1499938964844,287.54998779296875,286.6170959472656,287.4530944824219,287.5447692871094,287.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215629590675,8.385406147226604e-09,0.0010215545771643,-0.0210192464292049,0.0,0.0,0.0,-0.0089698247611522,60.0,0.1664795875549316,-0.0,-7.115234268439964e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,9.587692329660058e-05,297.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,0.0001009630213957,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,7.457094034180045e-05,297.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,0.0001009630213957,297.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,0.0004789250961039,287.3326416015625,294.1499938964844,287.54998779296875,286.6170959472656,287.4530944824219,287.5447692871094,287.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215629590675,8.385406147226604e-09,0.0010215545771643,-0.0210192464292049,0.0,0.0,0.0,-0.0089698247611522,60.0,0.1664795875549316,-0.0,-7.115234268439964e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.565411164658144e-05,297.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,0.0001007283863145,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,7.439764158334583e-05,297.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,0.0001007283863145,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,0.0004778120783157,287.33233642578125,294.1499938964844,287.54998779296875,286.626953125,287.454833984375,287.5462646484375,287.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191889014095,8.107789994937775e-09,0.0010191807523369,-0.0202922224998474,0.0,0.0,0.0,-0.008832199499011,60.0,0.1661026328802108,-0.0,-7.082201136654477e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.565411164658144e-05,297.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,0.0001007283863145,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,7.439764158334583e-05,297.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,0.0001007283863145,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,0.0004778120783157,287.33233642578125,294.1499938964844,287.54998779296875,286.626953125,287.454833984375,287.5462646484375,287.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191889014095,8.107789994937775e-09,0.0010191807523369,-0.0202922224998474,0.0,0.0,0.0,-0.008832199499011,60.0,0.1661026328802108,-0.0,-7.082201136654477e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.541387407807632e-05,297.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,0.0001004754012683,297.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,7.421078771585599e-05,297.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,0.0001004754012683,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,0.0004766120400745,287.33203125,294.1499938964844,287.54998779296875,286.6368408203125,287.45654296875,287.5473022460937,287.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166291613131,7.808467650249895e-09,0.0010166213614866,-0.0195083152502775,0.0,0.0,0.0,-0.0086838118731975,60.0,0.1656847298145294,-0.0,-7.046670447152793e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.541387407807632e-05,297.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,0.0001004754012683,297.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,7.421078771585599e-05,297.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,0.0001004754012683,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,0.0004766120400745,287.33203125,294.1499938964844,287.54998779296875,286.6368408203125,287.45654296875,287.5473022460937,287.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166291613131,7.808467650249895e-09,0.0010166213614866,-0.0195083152502775,0.0,0.0,0.0,-0.0086838118731975,60.0,0.1656847298145294,-0.0,-7.046670447152793e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.516456339042634e-05,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,0.0001002128774416,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,7.4016883445438e-05,297.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,0.0001002128701657,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,0.0004753667162731,287.33172607421875,294.1499938964844,287.54998779296875,286.6466979980469,287.4582214355469,287.54803466796875,287.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139727964997,7.497849452420269e-09,0.0010139652295038,-0.0186947919428348,0.0,0.0,0.0,-0.008529826067388,60.0,0.1652348637580871,-0.0,-7.009893465692586e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.516456339042634e-05,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,0.0001002128774416,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,7.4016883445438e-05,297.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,0.0001002128701657,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,0.0004753667162731,287.33172607421875,294.1499938964844,287.54998779296875,286.6466979980469,287.4582214355469,287.54803466796875,287.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139727964997,7.497849452420269e-09,0.0010139652295038,-0.0186947919428348,0.0,0.0,0.0,-0.008529826067388,60.0,0.1652348637580871,-0.0,-7.009893465692586e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.50391695369035e-05,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.0001000808260869,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,7.391935650957748e-05,297.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.0001000808260869,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.000474740343634,287.33160400390625,294.1499938964844,287.54998779296875,286.6516418457031,287.45904541015625,287.5482788085937,287.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126366978511,7.341617536127387e-09,0.0010126293636858,-0.018285596743226,0.0,0.0,0.0,-0.0084523744881153,60.0,0.1650037616491317,-0.0,-6.991432144332066e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,9.491408127360046e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,9.99491021502763e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,7.382206968031824e-05,297.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,9.99491021502763e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,0.0004741155134979,287.3314514160156,294.1499938964844,287.54998779296875,286.6565856933594,287.4598693847656,287.54852294921875,287.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113038588315,7.185766204287347e-09,0.0010112966410815,-0.0178773924708366,0.0,0.0,0.0,-0.0083751128986477,60.0,0.164771020412445,-0.0,-6.973039745616917e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.466907067690045e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.969109669327736e-05,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,7.363150507444516e-05,297.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.969109669327736e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,0.0004728916392195,287.3311767578125,294.1499938964844,287.54998779296875,286.6664428710937,287.4614562988281,287.54888916015625,287.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086931288242,6.880500169614834e-09,0.0010086862603202,-0.0170778147876262,0.0,0.0,0.0,-0.0082237785682082,60.0,0.1643063127994537,-0.0,-6.937084862101983e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.466907067690045e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.969109669327736e-05,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,7.363150507444516e-05,297.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.969109669327736e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,0.0004728916392195,287.3311767578125,294.1499938964844,287.54998779296875,286.6664428710937,287.4614562988281,287.54888916015625,287.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086931288242,6.880500169614834e-09,0.0010086862603202,-0.0170778147876262,0.0,0.0,0.0,-0.0082237785682082,60.0,0.1643063127994537,-0.0,-6.937084862101983e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,9.443715680390596e-05,297.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.944687917595728e-05,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,7.345112680923194e-05,297.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,9.944687917595728e-05,297.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,0.0004717331612482,287.3309020996094,294.1499938964844,287.54998779296875,286.6763000488281,287.4630432128906,287.5491638183594,287.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062219807878,6.591552637047471e-09,0.0010062154615297,-0.0163209494203329,0.0,0.0,0.0,-0.0080805346369743,60.0,0.1638524383306503,-0.0,-6.90313797235831e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
