time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370800,297.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,9.443715680390596e-05,297.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.944687917595728e-05,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,7.345112680923194e-05,297.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,9.944687917595728e-05,297.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,0.0004717331612482,287.3309020996094,294.1499938964844,287.54998779296875,286.6763000488281,287.4630432128906,287.5491638183594,287.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062219807878,6.591552637047471e-09,0.0010062154615297,-0.0163209494203329,0.0,0.0,0.0,-0.0080805346369743,60.0,0.1638524383306503,-0.0,-6.90313797235831e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,9.422939183423296e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,9.92280911304988e-05,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,7.328952779062092e-05,297.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,9.92280911304988e-05,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.000470695347758,287.33062744140625,294.1499938964844,287.54998779296875,286.6861572265625,287.4645690917969,287.5493469238281,287.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040082270279,6.332693924804289e-09,0.0010040018241852,-0.015642873942852,0.0,0.0,0.0,-0.0079522067680954,60.0,0.1634282618761062,-0.0,-6.872796376455882e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,9.422939183423296e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,9.92280911304988e-05,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,7.328952779062092e-05,297.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,9.92280911304988e-05,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.000470695347758,287.33062744140625,294.1499938964844,287.54998779296875,286.6861572265625,287.4645690917969,287.5493469238281,287.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040082270279,6.332693924804289e-09,0.0010040018241852,-0.015642873942852,0.0,0.0,0.0,-0.0079522067680954,60.0,0.1634282618761062,-0.0,-6.872796376455882e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,9.40489480854012e-05,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.903807222144678e-05,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,7.314918184420094e-05,297.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.903807222144678e-05,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,0.0004697939730249,287.3303527832031,294.1499938964844,287.54998779296875,286.6960144042969,287.4660949707031,287.5494689941406,287.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020853951573,6.107866656890337e-09,0.0010020792251452,-0.0150539269670844,0.0,0.0,0.0,-0.0078407498076558,60.0,0.1630406677722931,-0.0,-6.846497768719928e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,9.40489480854012e-05,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.903807222144678e-05,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,7.314918184420094e-05,297.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.903807222144678e-05,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,0.0004697939730249,287.3303527832031,294.1499938964844,287.54998779296875,286.6960144042969,287.4660949707031,287.5494689941406,287.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020853951573,6.107866656890337e-09,0.0010020792251452,-0.0150539269670844,0.0,0.0,0.0,-0.0078407498076558,60.0,0.1630406677722931,-0.0,-6.846497768719928e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,9.397087706020102e-05,297.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,9.895586117636412e-05,297.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,7.308845670195296e-05,297.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,9.895586117636412e-05,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,0.0004694039816968,287.3302307128906,294.1499938964844,287.54998779296875,286.700927734375,287.4668273925781,287.5495300292969,287.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012534912675,6.010597353167668e-09,0.0010012474376708,-0.0147991199046373,0.0,0.0,0.0,-0.0077925287187099,60.0,0.1628642976284027,-0.0,-6.835135479832388e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,9.39028977882117e-05,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,9.888427302939816e-05,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,7.303558959392831e-05,297.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,9.888427302939816e-05,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,0.0004690644273068,287.330078125,294.1499938964844,287.54998779296875,286.7058410644531,287.46759033203125,287.5495910644531,287.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005290387198,5.925901103154274e-09,0.0010005231015384,-0.0145772472023963,0.0,0.0,0.0,-0.0077505409717559,60.0,0.1627035290002823,-0.0,-6.825249698749758e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,9.379379480378702e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.876938565867022e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,7.295073010027409e-05,297.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,9.876938565867022e-05,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,0.0004685194289777,287.329833984375,294.1499938964844,287.54998779296875,286.7156982421875,287.4690246582031,287.5496826171875,287.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993663989007,5.78996450784075e-09,0.0009993605781346,-0.0142211392521858,0.0,0.0,0.0,-0.0076831504702568,60.0,0.1624255776405334,-0.0,-6.809398200857687e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,9.379379480378702e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.876938565867022e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,7.295073010027409e-05,297.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,9.876938565867022e-05,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,0.0004685194289777,287.329833984375,294.1499938964844,287.54998779296875,286.7156982421875,287.4690246582031,287.5496826171875,287.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993663989007,5.78996450784075e-09,0.0009993605781346,-0.0142211392521858,0.0,0.0,0.0,-0.0076831504702568,60.0,0.1624255776405334,-0.0,-6.809398200857687e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,9.372076601721346e-05,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.86924787866883e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,7.289392669918016e-05,297.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,9.86924787866883e-05,297.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,0.0004681546415667,287.32958984375,294.1499938964844,287.54998779296875,286.7255249023437,287.470458984375,287.5497436523437,287.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985881624743,5.6989728491885225e-09,0.0009985824581235,-0.0139827691018581,0.0,0.0,0.0,-0.007638041395694,60.0,0.1622050404548645,-0.0,-6.798797613782881e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,9.372076601721346e-05,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.86924787866883e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,7.289392669918016e-05,297.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,9.86924787866883e-05,297.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,0.0004681546415667,287.32958984375,294.1499938964844,287.54998779296875,286.7255249023437,287.470458984375,287.5497436523437,287.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985881624743,5.6989728491885225e-09,0.0009985824581235,-0.0139827691018581,0.0,0.0,0.0,-0.007638041395694,60.0,0.1622050404548645,-0.0,-6.798797613782881e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.3680304416921e-05,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,9.864987805485724e-05,297.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,7.286246545845643e-05,297.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.864987805485724e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,0.0004679525445681,287.329345703125,294.1499938964844,287.54998779296875,286.7353820800781,287.47186279296875,287.5498046875,287.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981568437069,5.648561174353972e-09,0.0009981512557715,-0.0138507047668099,0.0,0.0,0.0,-0.0076130498200654,60.0,0.1620475053787231,-0.0,-6.792928530785505e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.3680304416921e-05,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,9.864987805485724e-05,297.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,7.286246545845643e-05,297.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.864987805485724e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,0.0004679525445681,287.329345703125,294.1499938964844,287.54998779296875,286.7353820800781,287.47186279296875,287.5498046875,287.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981568437069,5.648561174353972e-09,0.0009981512557715,-0.0138507047668099,0.0,0.0,0.0,-0.0076130498200654,60.0,0.1620475053787231,-0.0,-6.792928530785505e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.366829181089996e-05,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.86372251645662e-05,297.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,7.28531158529222e-05,297.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.86372251645662e-05,297.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,0.0004678925324697,287.3291015625,294.1499938964844,287.54998779296875,286.7452087402344,287.4732360839844,287.5498352050781,287.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980287868529,5.633586930287038e-09,0.0009980230825021,-0.0138114765286445,0.0,0.0,0.0,-0.0076056262478232,60.0,0.161938264966011,-0.0,-6.791185569454683e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.366829181089996e-05,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.86372251645662e-05,297.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,7.28531158529222e-05,297.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.86372251645662e-05,297.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,0.0004678925324697,287.3291015625,294.1499938964844,287.54998779296875,286.7452087402344,287.4732360839844,287.5498352050781,287.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980287868529,5.633586930287038e-09,0.0009980230825021,-0.0138114765286445,0.0,0.0,0.0,-0.0076056262478232,60.0,0.161938264966011,-0.0,-6.791185569454683e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.367173333885148e-05,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,9.864084859145804e-05,297.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,7.285579340532422e-05,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.864084131550044e-05,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,0.0004679097037296,287.3289794921875,294.1499938964844,287.54998779296875,286.7501220703125,287.47393798828125,287.54986572265625,287.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998065341264,5.637867950269992e-09,0.0009980597533285,-0.013822691515088,0.0,0.0,0.0,-0.0076077482663095,60.0,0.1619032621383667,-0.0,-6.791683659912452e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,9.367964958073571e-05,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.86491868388839e-05,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,7.286195614142343e-05,297.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,9.86491868388839e-05,297.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,0.0004679492558352,287.328857421875,294.1499938964844,287.54998779296875,286.7550354003906,287.474609375,287.54986572265625,287.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981497423723,5.647735168423651e-09,0.0009981440380215,-0.0138485413044691,0.0,0.0,0.0,-0.0076126395724713,60.0,0.1618770509958267,-0.0,-6.792832607516176e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.370756015414372e-05,297.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,9.86785744316876e-05,297.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,7.288366032298654e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,9.86785744316876e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,0.0004680886922869,287.32861328125,294.1499938964844,287.54998779296875,286.7648620605469,287.4759216308594,287.5498962402344,287.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984469506889,5.682501580395183e-09,0.0009984412463381,-0.013939619064331,0.0,0.0,0.0,-0.0076298746280372,60.0,0.1618461310863495,-0.0,-6.796879858939064e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.370756015414372e-05,297.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,9.86785744316876e-05,297.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,7.288366032298654e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,9.86785744316876e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,0.0004680886922869,287.32861328125,294.1499938964844,287.54998779296875,286.7648620605469,287.4759216308594,287.5498962402344,287.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984469506889,5.682501580395183e-09,0.0009984412463381,-0.013939619064331,0.0,0.0,0.0,-0.0076298746280372,60.0,0.1618461310863495,-0.0,-6.796879858939064e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.374631190439686e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.871938527794556e-05,297.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,7.291379733942449e-05,297.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.871938527794556e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,0.0004682822327595,287.328369140625,294.1499938964844,287.54998779296875,286.7746887207031,287.47723388671875,287.5499267578125,287.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988597594201,5.7307745215950945e-09,0.0009988540550693,-0.0140660805627703,0.0,0.0,0.0,-0.0076538054272532,60.0,0.1618406474590301,-0.0,-6.802501673064398e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.374631190439686e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.871938527794556e-05,297.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,7.291379733942449e-05,297.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.871938527794556e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,0.0004682822327595,287.328369140625,294.1499938964844,287.54998779296875,286.7746887207031,287.47723388671875,287.5499267578125,287.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988597594201,5.7307745215950945e-09,0.0009988540550693,-0.0140660805627703,0.0,0.0,0.0,-0.0076538054272532,60.0,0.1618406474590301,-0.0,-6.802501673064398e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.379001858178526e-05,297.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,9.876541298581289e-05,297.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,7.294779788935557e-05,297.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,9.876540570985526e-05,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,0.0004685005696956,287.3281555175781,294.1499938964844,287.54998779296875,286.7845153808594,287.478515625,287.5499267578125,287.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993254207074,5.7852242996148115e-09,0.0009993195999413,-0.0142087219282984,0.0,0.0,0.0,-0.0076807984150946,60.0,0.1618489921092987,-0.0,-6.808846109152e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.379001858178526e-05,297.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,9.876541298581289e-05,297.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,7.294779788935557e-05,297.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,9.876540570985526e-05,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,0.0004685005696956,287.3281555175781,294.1499938964844,287.54998779296875,286.7845153808594,287.478515625,287.5499267578125,287.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993254207074,5.7852242996148115e-09,0.0009993195999413,-0.0142087219282984,0.0,0.0,0.0,-0.0076807984150946,60.0,0.1618489921092987,-0.0,-6.808846109152e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.383136057294904e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.880894504021852e-05,297.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,7.297995034605265e-05,297.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.880894504021852e-05,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,0.0004687070904765,287.3279113769531,294.1499938964844,287.54998779296875,286.7943420410156,287.47979736328125,287.5499572753906,287.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997659362852,5.836728877994801e-09,0.0009997601155191,-0.0143436472862958,0.0,0.0,0.0,-0.0077063315548002,60.0,0.1618591099977493,-0.0,-6.814849484726437e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.383136057294904e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.880894504021852e-05,297.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,7.297995034605265e-05,297.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.880894504021852e-05,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,0.0004687070904765,287.3279113769531,294.1499938964844,287.54998779296875,286.7943420410156,287.47979736328125,287.5499572753906,287.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997659362852,5.836728877994801e-09,0.0009997601155191,-0.0143436472862958,0.0,0.0,0.0,-0.0077063315548002,60.0,0.1618591099977493,-0.0,-6.814849484726437e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,9.384981240145862e-05,297.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,9.882837912300602e-05,297.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,7.299429853446782e-05,297.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,9.88283718470484e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,0.0004687992623075,287.32781982421875,294.1499938964844,287.54998779296875,286.7992553710937,287.4804077148437,287.5499572753906,287.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999625617638,5.859713159139801e-09,0.0009999566245824,-0.0144038582220673,0.0,0.0,0.0,-0.0077177262865006,60.0,0.1618620157241821,-0.0,-6.817529651925724e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,9.386535384692252e-05,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.884474275168031e-05,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,7.300639117602259e-05,297.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.884474275168031e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,0.0004688769113272,287.32769775390625,294.1499938964844,287.54998779296875,286.8041687011719,287.48101806640625,287.5499572753906,287.31451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001281043514,5.8790758927784745e-09,0.0010001222835853,-0.0144545817747712,0.0,0.0,0.0,-0.0077273254282772,60.0,0.1618617177009582,-0.0,-6.81978775673997e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.388710168423132e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.886764019029216e-05,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,7.302330050151795e-05,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.886764019029216e-05,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,0.0004689855268225,287.3274841308594,294.1499938964844,287.54998779296875,286.81396484375,287.48223876953125,287.5499572753906,287.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003597708418,5.906160005508809e-09,0.0010003538336604,-0.0145255327224731,0.0,0.0,0.0,-0.0077407523058354,60.0,0.1618468165397644,-0.0,-6.82294682974316e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.388710168423132e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.886764019029216e-05,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,7.302330050151795e-05,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.886764019029216e-05,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,0.0004689855268225,287.3274841308594,294.1499938964844,287.54998779296875,286.81396484375,287.48223876953125,287.5499572753906,287.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003597708418,5.906160005508809e-09,0.0010003538336604,-0.0145255327224731,0.0,0.0,0.0,-0.0077407523058354,60.0,0.1618468165397644,-0.0,-6.82294682974316e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.389632032252848e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.887734631774948e-05,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,7.303047459572554e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.887734631774948e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,0.0004690315690822,287.3272705078125,294.1499938964844,287.54998779296875,286.82379150390625,287.4834289550781,287.54998779296875,287.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004580253735,5.9176388234050145e-09,0.0010004520881921,-0.0145556032657623,0.0,0.0,0.0,-0.0077464426867663,60.0,0.1618106961250305,-0.0,-6.824286202800067e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.389632032252848e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.887734631774948e-05,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,7.303047459572554e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.887734631774948e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,0.0004690315690822,287.3272705078125,294.1499938964844,287.54998779296875,286.82379150390625,287.4834289550781,287.54998779296875,287.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004580253735,5.9176388234050145e-09,0.0010004520881921,-0.0145556032657623,0.0,0.0,0.0,-0.0077464426867663,60.0,0.1618106961250305,-0.0,-6.824286202800067e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.38934026635252e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.887427586363629e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,7.302820449694991e-05,297.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.887427586363629e-05,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,0.0004690169880632,287.3270568847656,294.1499938964844,287.54998779296875,286.8335876464844,287.484619140625,287.54998779296875,287.3148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004268260672,5.913998624151873e-09,0.0010004210053011,-0.0145460674539208,0.0,0.0,0.0,-0.007744638249278,60.0,0.1617524474859237,-0.0,-6.823861298244084e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.38934026635252e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.887427586363629e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,7.302820449694991e-05,297.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.887427586363629e-05,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,0.0004690169880632,287.3270568847656,294.1499938964844,287.54998779296875,286.8335876464844,287.484619140625,287.54998779296875,287.3148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004268260672,5.913998624151873e-09,0.0010004210053011,-0.0145460674539208,0.0,0.0,0.0,-0.007744638249278,60.0,0.1617524474859237,-0.0,-6.823861298244084e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.387958562001586e-05,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.885972394840792e-05,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,7.301745790755376e-05,297.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.885972394840792e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,0.0004689479537773,287.32684326171875,294.1499938964844,287.54998779296875,286.8433837890625,287.4857788085937,287.54998779296875,287.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002796771004,5.896780397307566e-09,0.001000273739919,-0.014500961638987,0.0,0.0,0.0,-0.0077361026778817,60.0,0.1616734266281128,-0.0,-6.821852593930089e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.387958562001586e-05,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.885972394840792e-05,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,7.301745790755376e-05,297.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.885972394840792e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,0.0004689479537773,287.32684326171875,294.1499938964844,287.54998779296875,286.8433837890625,287.4857788085937,287.54998779296875,287.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002796771004,5.896780397307566e-09,0.001000273739919,-0.014500961638987,0.0,0.0,0.0,-0.0077361026778817,60.0,0.1616734266281128,-0.0,-6.821852593930089e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.386916644871236e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.884875908028334e-05,297.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,7.300935249077156e-05,297.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.884875180432572e-05,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,0.0004688959452323,287.3267517089844,294.1499938964844,287.54998779296875,286.8482971191406,287.486328125,287.54998779296875,287.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001687332987,5.883801001971278e-09,0.0010001627961173,-0.0144669599831104,0.0,0.0,0.0,-0.0077296686358749,60.0,0.1616270393133163,-0.0,-6.820338427360184e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.385633893543854e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,9.88352476269938e-05,297.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,7.299937715288252e-05,297.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.88352476269938e-05,297.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,0.0004688318585976,287.3266296386719,294.1499938964844,287.54998779296875,286.8531799316406,287.4869079589844,287.54998779296875,287.31500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000319452956,5.867813790416676e-09,0.0010000261245295,-0.0144250784069299,0.0,0.0,0.0,-0.007721743080765,60.0,0.1615759283304214,-0.0,-6.81847396322155e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,9.38247176236473e-05,297.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,9.88019528449513e-05,297.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,7.297478441614658e-05,297.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,9.88019528449513e-05,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,0.0004686739121098,287.3264465332031,294.1499938964844,287.54998779296875,286.86297607421875,287.4880065917969,287.54998779296875,287.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996950393542,5.8284168602540384e-09,0.0009996892185881,-0.0143218720331788,0.0,0.0,0.0,-0.0077022123150527,60.0,0.1614629179239273,-0.0,-6.81388030443486e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,9.38247176236473e-05,297.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,9.88019528449513e-05,297.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,7.297478441614658e-05,297.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,9.88019528449513e-05,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,0.0004686739121098,287.3264465332031,294.1499938964844,287.54998779296875,286.86297607421875,287.4880065917969,287.54998779296875,287.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996950393542,5.8284168602540384e-09,0.0009996892185881,-0.0143218720331788,0.0,0.0,0.0,-0.0077022123150527,60.0,0.1614629179239273,-0.0,-6.81388030443486e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
