time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373140,297.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.37866498134099e-05,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.876185504253954e-05,297.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,7.294517126865685e-05,297.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.876185504253954e-05,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0004684837185777,287.32623291015625,294.1499938964844,287.54998779296875,286.8727722167969,287.4891052246094,287.54998779296875,287.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992893319576,5.7809770304118055e-09,0.0009992836276069,-0.0141975944861769,0.0,0.0,0.0,-0.0076786940917372,60.0,0.1613350212574005,-0.0,-6.808350860865175e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.37866498134099e-05,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.876185504253954e-05,297.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,7.294517126865685e-05,297.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.876185504253954e-05,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0004684837185777,287.32623291015625,294.1499938964844,287.54998779296875,286.8727722167969,287.4891052246094,287.54998779296875,287.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992893319576,5.7809770304118055e-09,0.0009992836276069,-0.0141975944861769,0.0,0.0,0.0,-0.0076786940917372,60.0,0.1613350212574005,-0.0,-6.808350860865175e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,9.37459772103466e-05,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,9.871902875602244e-05,297.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,7.291353540495038e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,9.871902875602244e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,0.0004682805738411,287.3260498046875,294.1499938964844,287.54998779296875,286.8822326660156,287.4901733398437,287.54998779296875,287.3153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988560341298,5.7303006784081845e-09,0.0009988502133637,-0.0140648391097784,0.0,0.0,0.0,-0.0076535721309483,60.0,0.1611979454755783,-0.0,-6.802446961273746e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,9.37459772103466e-05,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,9.871902875602244e-05,297.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,7.291353540495038e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,9.871902875602244e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,0.0004682805738411,287.3260498046875,294.1499938964844,287.54998779296875,286.8822326660156,287.4901733398437,287.54998779296875,287.3153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988560341298,5.7303006784081845e-09,0.0009988502133637,-0.0140648391097784,0.0,0.0,0.0,-0.0076535721309483,60.0,0.1611979454755783,-0.0,-6.802446961273746e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.37069853534922e-05,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.867797052720562e-05,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,7.288320921361446e-05,297.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.867797052720562e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,0.0004680858110077,287.32586669921875,294.1499938964844,287.54998779296875,286.8910522460937,287.4912414550781,287.54998779296875,287.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984404314309,5.6817173188505884e-09,0.0009984348434954,-0.0139375645667314,0.0,0.0,0.0,-0.0076294871978461,60.0,0.1610590070486068,-0.0,-6.796788909468887e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.37069853534922e-05,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.867797052720562e-05,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,7.288320921361446e-05,297.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.867797052720562e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,0.0004680858110077,287.32586669921875,294.1499938964844,287.54998779296875,286.8910522460937,287.4912414550781,287.54998779296875,287.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984404314309,5.6817173188505884e-09,0.0009984348434954,-0.0139375645667314,0.0,0.0,0.0,-0.0076294871978461,60.0,0.1610590070486068,-0.0,-6.796788909468887e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,9.3688111519441e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,9.865809261100368e-05,297.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,7.286853360710666e-05,297.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,9.865809261100368e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,0.000467991514597,287.3257751464844,294.1499938964844,287.54998779296875,286.89520263671875,287.49176025390625,287.54998779296875,287.31549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982393821701,5.658201462921397e-09,0.0009982336778193,-0.0138759603723883,0.0,0.0,0.0,-0.0076178293675184,60.0,0.1609900593757629,-0.0,-6.794051188308003e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,9.366966696688904e-05,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,9.86386730801314e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,7.285418541869149e-05,297.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,9.86386730801314e-05,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,0.0004678994009736,287.32568359375,294.1499938964844,287.54998779296875,286.8992004394531,287.4922790527344,287.54998779296875,287.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980428731068,5.635221622668496e-09,0.0009980371687561,-0.0138157587498426,0.0,0.0,0.0,-0.0076064369641244,60.0,0.1609216332435608,-0.0,-6.791375994907868e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.363404387841e-05,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.860115824267268e-05,297.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,7.282647857209668e-05,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.860115824267268e-05,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,0.0004677214601542,287.32550048828125,294.1499938964844,287.54998779296875,286.9066772460937,287.4932861328125,287.54998779296875,287.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976632427424,5.590835350233192e-09,0.0009976576548069,-0.013699478469789,0.0,0.0,0.0,-0.007584432605654,60.0,0.1607864499092102,-0.0,-6.786211059761629e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.363404387841e-05,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.860115824267268e-05,297.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,7.282647857209668e-05,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.860115824267268e-05,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,0.0004677214601542,287.32550048828125,294.1499938964844,287.54998779296875,286.9066772460937,287.4932861328125,287.54998779296875,287.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976632427424,5.590835350233192e-09,0.0009976576548069,-0.013699478469789,0.0,0.0,0.0,-0.007584432605654,60.0,0.1607864499092102,-0.0,-6.786211059761629e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,9.359999967273323e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.85653095995076e-05,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,7.280000136233866e-05,297.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,9.85653095995076e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,0.000467551377369,287.3253173828125,294.1499938964844,287.54998779296875,286.9135437011719,287.4942932128906,287.54998779296875,287.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973003761842,5.548413284373055e-09,0.0009972949046641,-0.0135883437469601,0.0,0.0,0.0,-0.0075634024105966,60.0,0.1606535166501999,-0.0,-6.781276340461774e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,9.359999967273323e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.85653095995076e-05,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,7.280000136233866e-05,297.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,9.85653095995076e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,0.000467551377369,287.3253173828125,294.1499938964844,287.54998779296875,286.9135437011719,287.4942932128906,287.54998779296875,287.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973003761842,5.548413284373055e-09,0.0009972949046641,-0.0135883437469601,0.0,0.0,0.0,-0.0075634024105966,60.0,0.1606535166501999,-0.0,-6.781276340461774e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,9.3582937552128e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,9.854733798420055e-05,297.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,7.278673001565039e-05,297.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,9.854733798420055e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,0.0004674661322496,287.3252258300781,294.1499938964844,287.54998779296875,286.9168395996094,287.49481201171875,287.54998779296875,287.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971186518669,5.527150737094644e-09,0.0009971130639314,-0.0135326413437724,0.0,0.0,0.0,-0.0075528617016971,60.0,0.160585343837738,-0.0,-6.778803651741327e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.356759983347727e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.85311926342547e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,7.277480472112074e-05,297.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.85311926342547e-05,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,0.0004673895600717,287.3251342773437,294.1499938964844,287.54998779296875,286.91973876953125,287.4952697753906,287.54998779296875,287.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996955204755,5.508046019286894e-09,0.0009969497332349,-0.01348259113729,0.0,0.0,0.0,-0.0075433906167745,60.0,0.1605229824781417,-0.0,-6.776582495149341e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.353674977319316e-05,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,9.849870548350736e-05,297.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,7.275080861290917e-05,297.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.849869820754976e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,0.0004672354261856,287.3249816894531,294.1499938964844,287.54998779296875,286.9252624511719,287.4962463378906,287.54998779296875,287.31597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966264478862,5.469601660479384e-09,0.0009966209763661,-0.0133818760514259,0.0,0.0,0.0,-0.0075243320316076,60.0,0.1603946983814239,-0.0,-6.77211318134141e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.353674977319316e-05,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,9.849870548350736e-05,297.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,7.275080861290917e-05,297.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.849869820754976e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,0.0004672354261856,287.3249816894531,294.1499938964844,287.54998779296875,286.9252624511719,287.4962463378906,287.54998779296875,287.31597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966264478862,5.469601660479384e-09,0.0009966209763661,-0.0133818760514259,0.0,0.0,0.0,-0.0075243320316076,60.0,0.1603946983814239,-0.0,-6.77211318134141e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.3521892267745e-05,297.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.848306217463688e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,7.273925439221784e-05,297.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.848306217463688e-05,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,0.0004671612405218,287.32489013671875,294.1499938964844,287.54998779296875,286.92779541015625,287.4967041015625,287.54998779296875,287.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964681230485,5.451092022212833e-09,0.0009964626515284,-0.0133333848789334,0.0,0.0,0.0,-0.0075151557102799,60.0,0.160331442952156,-0.0,-6.769962368480267e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.350744221592322e-05,297.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.84678481472656e-05,297.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,7.272801303770393e-05,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.8467840871308e-05,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,0.0004670890630222,287.3247985839844,294.1499938964844,287.54998779296875,286.9301452636719,287.4971923828125,287.54998779296875,287.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996314221993,5.4330895338239316e-09,0.0009963087504729,-0.0132862217724323,0.0,0.0,0.0,-0.0075062313117086,60.0,0.1602687537670135,-0.0,-6.767870530666188e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.347974264528602e-05,297.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.843867155723274e-05,297.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,7.270646892720833e-05,297.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.843867155723274e-05,297.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,0.0004669506743084,287.3246459960937,294.1499938964844,287.54998779296875,286.93438720703125,287.49810791015625,287.54998779296875,287.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398569591363866e-09,0.0009960135212168,-0.0131957875564694,0.0,0.0,0.0,-0.0074891182594001,60.0,0.1601451188325882,-0.0,-6.763860227465558e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.347974264528602e-05,297.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.843867155723274e-05,297.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,7.270646892720833e-05,297.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.843867155723274e-05,297.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,0.0004669506743084,287.3246459960937,294.1499938964844,287.54998779296875,286.93438720703125,287.49810791015625,287.54998779296875,287.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398569591363866e-09,0.0009960135212168,-0.0131957875564694,0.0,0.0,0.0,-0.0074891182594001,60.0,0.1601451188325882,-0.0,-6.763860227465558e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.345349826617166e-05,297.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,9.841103747021408e-05,297.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,7.268605259014294e-05,297.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.841103747021408e-05,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,0.000466819590656,287.324462890625,294.1499938964844,287.54998779296875,286.9379577636719,287.4990234375,287.54998779296875,287.3162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957392467185,5.365868638307347e-09,0.0009957338916137,-0.0131101170554757,0.0,0.0,0.0,-0.0074729067273437,60.0,0.1600236445665359,-0.0,-6.760062376542919e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.345349826617166e-05,297.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,9.841103747021408e-05,297.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,7.268605259014294e-05,297.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.841103747021408e-05,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,0.000466819590656,287.324462890625,294.1499938964844,287.54998779296875,286.9379577636719,287.4990234375,287.54998779296875,287.3162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957392467185,5.365868638307347e-09,0.0009957338916137,-0.0131101170554757,0.0,0.0,0.0,-0.0074729067273437,60.0,0.1600236445665359,-0.0,-6.760062376542919e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.342873090645298e-05,297.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,9.838495316216722e-05,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,7.266679313033819e-05,297.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,9.838495316216722e-05,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,0.0004666958411689,287.3243103027344,294.1499938964844,287.54998779296875,286.9408874511719,287.4999084472656,287.54998779296875,287.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995475333184,5.335006214579607e-09,0.0009954699780791,-0.0130292642861604,0.0,0.0,0.0,-0.007457606960088,60.0,0.1599044948816299,-0.0,-6.756479109526482e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.342873090645298e-05,297.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,9.838495316216722e-05,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,7.266679313033819e-05,297.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,9.838495316216722e-05,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,0.0004666958411689,287.3243103027344,294.1499938964844,287.54998779296875,286.9408874511719,287.4999084472656,287.54998779296875,287.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995475333184,5.335006214579607e-09,0.0009954699780791,-0.0130292642861604,0.0,0.0,0.0,-0.007457606960088,60.0,0.1599044948816299,-0.0,-6.756479109526482e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,9.340543329017235e-05,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.83604186330922e-05,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,7.264866871992126e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.83604186330922e-05,297.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,0.0004665794549509,287.3241577148437,294.1499938964844,287.54998779296875,286.94317626953125,287.50079345703125,287.54998779296875,287.3165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952270193025,5.3059738824856595e-09,0.000995221780613,-0.0129532041028141,0.0,0.0,0.0,-0.0074432143010199,60.0,0.1597875952720642,-0.0,-6.753109005330772e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,9.340543329017235e-05,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.83604186330922e-05,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,7.264866871992126e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.83604186330922e-05,297.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,0.0004665794549509,287.3241577148437,294.1499938964844,287.54998779296875,286.94317626953125,287.50079345703125,287.54998779296875,287.3165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952270193025,5.3059738824856595e-09,0.000995221780613,-0.0129532041028141,0.0,0.0,0.0,-0.0074432143010199,60.0,0.1597875952720642,-0.0,-6.753109005330772e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,9.33942646952346e-05,297.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,9.834866068558767e-05,297.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,7.263998122652993e-05,297.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,9.834866068558767e-05,297.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,0.0004665236920118,287.3240661621094,294.1499938964844,287.54998779296875,286.9440612792969,287.501220703125,287.54998779296875,287.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951080428436,5.2920592352734275e-09,0.0009951028041541,-0.0129167512059211,0.0,0.0,0.0,-0.007436316460371,60.0,0.1597299873828888,-0.0,-6.751494652235125e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.338351082988083e-05,297.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,9.83373320195824e-05,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,7.263162115123123e-05,297.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,9.83373320195824e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,0.0004664699663408,287.3240051269531,294.1499938964844,287.54998779296875,286.9447937011719,287.50164794921875,287.54998779296875,287.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949933737516,5.278657955187782e-09,0.0009949881350621,-0.0128816412761807,0.0,0.0,0.0,-0.0074296724051237,60.0,0.1596729159355163,-0.0,-6.749939274186545e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,9.336310904473066e-05,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,9.831585339270532e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,7.26157522876747e-05,297.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,9.831585339270532e-05,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,0.0004663680738303,287.3238525390625,294.1499938964844,287.54998779296875,286.9457702636719,287.50250244140625,287.54998779296875,287.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947760263457,5.2532413974404335e-09,0.0009947707876563,-0.0128150545060634,0.0,0.0,0.0,-0.0074170725420117,60.0,0.1595604568719864,-0.0,-6.74699052183314e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,9.336310904473066e-05,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,9.831585339270532e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,7.26157522876747e-05,297.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,9.831585339270532e-05,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,0.0004663680738303,287.3238525390625,294.1499938964844,287.54998779296875,286.9457702636719,287.50250244140625,287.54998779296875,287.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947760263457,5.2532413974404335e-09,0.0009947707876563,-0.0128150545060634,0.0,0.0,0.0,-0.0074170725420117,60.0,0.1595604568719864,-0.0,-6.74699052183314e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,9.334405331173912e-05,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,9.82957863016054e-05,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,7.26009311620146e-05,297.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,9.82957863016054e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,0.0004662729043047,287.3236999511719,294.1499938964844,287.54998779296875,286.94610595703125,287.5033264160156,287.54998779296875,287.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945729980245,5.2294986119250106e-09,0.000994567759335,-0.01275285333395,0.0,0.0,0.0,-0.0074053020216524,60.0,0.1594500392675399,-0.0,-6.744236458189334e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,9.334405331173912e-05,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,9.82957863016054e-05,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,7.26009311620146e-05,297.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,9.82957863016054e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,0.0004662729043047,287.3236999511719,294.1499938964844,287.54998779296875,286.94610595703125,287.5033264160156,287.54998779296875,287.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945729980245,5.2294986119250106e-09,0.000994567759335,-0.01275285333395,0.0,0.0,0.0,-0.0074053020216524,60.0,0.1594500392675399,-0.0,-6.744236458189334e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.333324851468204e-05,297.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.828440670389682e-05,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,7.259252743097022e-05,297.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.828440670389682e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,0.0004662189166992,287.3236083984375,294.1499938964844,287.54998779296875,286.94598388671875,287.5038452148437,287.54998779296875,287.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944578632712,5.216031162547097e-09,0.0009944526245817,-0.0127175701782107,0.0,0.0,0.0,-0.0073986258357763,60.0,0.1593849062919616,-0.0,-6.742674685256135e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,9.332638001069428e-05,297.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.827717440202832e-05,297.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,7.258718687808141e-05,297.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.827717440202832e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,0.0004661846032831,287.32354736328125,294.1499938964844,287.54998779296875,286.9457702636719,287.504150390625,287.54998779296875,287.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943846380338,5.207470454848817e-09,0.0009943793993443,-0.0126951429992914,0.0,0.0,0.0,-0.0073943817988038,60.0,0.1593418419361114,-0.0,-6.741681346511541e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,9.331007458968088e-05,297.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,9.826000314205884e-05,297.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,7.257450488395989e-05,297.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,9.826000314205884e-05,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,0.0004661031416617,287.32342529296875,294.1499938964844,287.54998779296875,286.9447937011719,287.5049743652344,287.54998779296875,287.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942108299583,5.1871507089629185e-09,0.0009942055912688,-0.0126419086009264,0.0,0.0,0.0,-0.0073843086138367,60.0,0.1592358350753784,-0.0,-6.739325897342496e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,9.331007458968088e-05,297.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,9.826000314205884e-05,297.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,7.257450488395989e-05,297.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,9.826000314205884e-05,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,0.0004661031416617,287.32342529296875,294.1499938964844,287.54998779296875,286.9447937011719,287.5049743652344,287.54998779296875,287.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942108299583,5.1871507089629185e-09,0.0009942055912688,-0.0126419086009264,0.0,0.0,0.0,-0.0073843086138367,60.0,0.1592358350753784,-0.0,-6.739325897342496e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.330237662652507e-05,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,9.825189772527664e-05,297.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,7.256851677084342e-05,297.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,9.825189772527664e-05,297.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,0.0004660646955017,287.3233337402344,294.1499938964844,287.54998779296875,286.9440612792969,287.50537109375,287.54998779296875,287.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941287571564,5.177559270208576e-09,0.0009941236348822,-0.0126167796552181,0.0,0.0,0.0,-0.0073795532807707,60.0,0.1591836363077163,-0.0,-6.738213187418296e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,9.329506428912282e-05,297.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,9.824419976212084e-05,297.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,7.256282697198913e-05,297.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,9.824419976212084e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,0.0004660281701944,287.3232727050781,294.1499938964844,287.54998779296875,286.94317626953125,287.5057373046875,287.54998779296875,287.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940508753061,5.1684496682469225e-09,0.0009940457530319,-0.0125929145142436,0.0,0.0,0.0,-0.0073750372976064,60.0,0.1591319590806961,-0.0,-6.737157320912956e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,9.328147280029953e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,9.822988795349374e-05,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,7.255226228153333e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,9.822988795349374e-05,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,0.0004659603000618,287.3231506347656,294.1499938964844,287.54998779296875,286.9408874511719,287.50653076171875,287.54998779296875,287.3172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939060546457,5.151515658496919e-09,0.0009939009323716,-0.0125485500320792,0.0,0.0,0.0,-0.0073666423559188,60.0,0.1590301841497421,-0.0,-6.735194801876787e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
