time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375480,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,9.328147280029953e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,9.822988795349374e-05,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,7.255226228153333e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,9.822988795349374e-05,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,0.0004659603000618,287.3231506347656,294.1499938964844,287.54998779296875,286.9408874511719,287.50653076171875,287.54998779296875,287.3172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939060546457,5.151515658496919e-09,0.0009939009323716,-0.0125485500320792,0.0,0.0,0.0,-0.0073666423559188,60.0,0.1590301841497421,-0.0,-6.735194801876787e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,9.326918370788916e-05,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,9.821694402489813e-05,297.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,7.25427016732283e-05,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,9.821694402489813e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,0.0004658988909795,287.322998046875,294.1499938964844,287.54998779296875,286.9379577636719,287.5072937011719,287.54998779296875,287.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937750874087,5.136202130273659e-09,0.0009937699651345,-0.0125084295868873,0.0,0.0,0.0,-0.0073590506799519,60.0,0.1589304357767105,-0.0,-6.733419866122858e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,9.326918370788916e-05,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,9.821694402489813e-05,297.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,7.25427016732283e-05,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,9.821694402489813e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,0.0004658988909795,287.322998046875,294.1499938964844,287.54998779296875,286.9379577636719,287.5072937011719,287.54998779296875,287.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937750874087,5.136202130273659e-09,0.0009937699651345,-0.0125084295868873,0.0,0.0,0.0,-0.0073590506799519,60.0,0.1589304357767105,-0.0,-6.733419866122858e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,9.32582188397646e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,9.82053970801644e-05,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,7.253416697494686e-05,297.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,9.82053970801644e-05,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,0.0004658441175706,287.3228759765625,294.1499938964844,287.54998779296875,286.93438720703125,287.5080261230469,287.54998779296875,287.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936582064256,5.122531732126845e-09,0.0009936530841514,-0.0124726155772805,0.0,0.0,0.0,-0.0073522739112377,60.0,0.1588328331708908,-0.0,-6.731835355822113e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,9.32582188397646e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,9.82053970801644e-05,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,7.253416697494686e-05,297.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,9.82053970801644e-05,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,0.0004658441175706,287.3228759765625,294.1499938964844,287.54998779296875,286.93438720703125,287.5080261230469,287.54998779296875,287.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936582064256,5.122531732126845e-09,0.0009936530841514,-0.0124726155772805,0.0,0.0,0.0,-0.0073522739112377,60.0,0.1588328331708908,-0.0,-6.731835355822113e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,9.324859274784104e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,9.819526167120785e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,7.252668001456186e-05,297.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,9.819525439525024e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,0.0004657960089389,287.32275390625,294.1499938964844,287.54998779296875,286.9301452636719,287.5087890625,287.54998779296875,287.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935555281117,5.1105346621227454e-09,0.0009935504058375,-0.0124411853030323,0.0,0.0,0.0,-0.0073463264852762,60.0,0.1587373465299606,-0.0,-6.730445534230968e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,9.324859274784104e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,9.819526167120785e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,7.252668001456186e-05,297.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,9.819525439525024e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,0.0004657960089389,287.32275390625,294.1499938964844,287.54998779296875,286.9301452636719,287.5087890625,287.54998779296875,287.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935555281117,5.1105346621227454e-09,0.0009935504058375,-0.0124411853030323,0.0,0.0,0.0,-0.0073463264852762,60.0,0.1587373465299606,-0.0,-6.730445534230968e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,9.324423444923012e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,9.81906705419533e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,7.252329669427127e-05,297.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,9.81906705419533e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,0.0004657742683775,287.3226928710937,294.1499938964844,287.54998779296875,286.92779541015625,287.5091247558594,287.54998779296875,287.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935091948136,5.105104783353909e-09,0.0009935040725395,-0.0124269593507051,0.0,0.0,0.0,-0.0073436344973742,60.0,0.1586904376745224,-0.0,-6.729815993367083e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.32402617763728e-05,297.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.818648686632514e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,7.252020441228524e-05,297.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.818648686632514e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,0.0004657544195652,287.3226318359375,294.1499938964844,287.54998779296875,286.9252624511719,287.5094909667969,287.54998779296875,287.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934668196365,5.1001527445748715e-09,0.0009934616973623,-0.0124139850959181,0.0,0.0,0.0,-0.0073411795310676,60.0,0.1586440503597259,-0.0,-6.729242585379326e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,9.323335689259692e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.817921818466856e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,7.251483475556597e-05,297.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,9.817921818466856e-05,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,0.0004657199315261,287.322509765625,294.1499938964844,287.54998779296875,286.91973876953125,287.5101928710937,287.54998779296875,287.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933932451531,5.091550736580075e-09,0.0009933881228789,-0.0123914489522576,0.0,0.0,0.0,-0.0073369150049984,60.0,0.1585528701543808,-0.0,-6.728245693921053e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,9.323335689259692e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.817921818466856e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,7.251483475556597e-05,297.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,9.817921818466856e-05,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,0.0004657199315261,287.322509765625,294.1499938964844,287.54998779296875,286.91973876953125,287.5101928710937,287.54998779296875,287.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933932451531,5.091550736580075e-09,0.0009933881228789,-0.0123914489522576,0.0,0.0,0.0,-0.0073369150049984,60.0,0.1585528701543808,-0.0,-6.728245693921053e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,9.322781988885254e-05,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,9.81733901426196e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,7.251052738865837e-05,297.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,9.8173382866662e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,0.0004656922828871,287.3223876953125,294.1499938964844,287.54998779296875,286.9135437011719,287.5108947753906,287.54998779296875,287.3179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933342225849,5.084649146169795e-09,0.0009933291003108,-0.0123733673244714,0.0,0.0,0.0,-0.0073334933258593,60.0,0.1584638208150863,-0.0,-6.727446333343323e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,9.322781988885254e-05,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,9.81733901426196e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,7.251052738865837e-05,297.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,9.8173382866662e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,0.0004656922828871,287.3223876953125,294.1499938964844,287.54998779296875,286.9135437011719,287.5108947753906,287.54998779296875,287.3179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933342225849,5.084649146169795e-09,0.0009933291003108,-0.0123733673244714,0.0,0.0,0.0,-0.0073334933258593,60.0,0.1584638208150863,-0.0,-6.727446333343323e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,9.322482219431548e-05,297.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,9.817022510105744e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,7.250819908222184e-05,297.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,9.817022510105744e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,0.0004656772944144,287.3222961425781,294.1499938964844,287.54998779296875,286.9089660644531,287.5113830566406,287.54998779296875,287.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933022083714,5.080909026844438e-09,0.0009932970860973,-0.0123635698109865,0.0,0.0,0.0,-0.0073316395282745,60.0,0.158404603600502,-0.0,-6.727013612817245e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,9.322368714492768e-05,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.816903184400871e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,7.25073114153929e-05,297.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.816903184400871e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,0.0004656716191675,287.322265625,294.1499938964844,287.54998779296875,286.9066772460937,287.5115966796875,287.54998779296875,287.3180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932901011779,5.079491938175806e-09,0.0009932849789038,-0.0123598566278815,0.0,0.0,0.0,-0.0073309368453919,60.0,0.1583770513534546,-0.0,-6.726848766902549e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,9.322106052422896e-05,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,9.816626698011532e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,7.250527414726093e-05,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,9.816626698011532e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,0.0004656585224438,287.3221435546875,294.1499938964844,287.54998779296875,286.8992004394531,287.51226806640625,287.54998779296875,287.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932620450854,5.076220332966841e-09,0.0009932570392265,-0.0123512865975499,0.0,0.0,0.0,-0.0073293149471282,60.0,0.1582926511764526,-0.0,-6.72647004762439e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,9.322106052422896e-05,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,9.816626698011532e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,7.250527414726093e-05,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,9.816626698011532e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,0.0004656585224438,287.3221435546875,294.1499938964844,287.54998779296875,286.8992004394531,287.51226806640625,287.54998779296875,287.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932620450854,5.076220332966841e-09,0.0009932570392265,-0.0123512865975499,0.0,0.0,0.0,-0.0073293149471282,60.0,0.1582926511764526,-0.0,-6.72647004762439e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,9.322024561697616e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,9.816540841711684e-05,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,7.25046411389485e-05,297.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,9.816540841711684e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,0.0004656544479075,287.3221130371094,294.1499938964844,287.54998779296875,286.89520263671875,287.5126037597656,287.54998779296875,287.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932534303516,5.075203812765494e-09,0.0009932483080774,-0.0123486230149865,0.0,0.0,0.0,-0.0073288111016154,60.0,0.1582513749599456,-0.0,-6.726352097530254e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,9.32199036469683e-05,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,9.816505189519376e-05,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,7.250437192851678e-05,297.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,9.816505189519376e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,0.0004656527307815,287.3220520019531,294.1499938964844,287.54998779296875,286.8910522460937,287.5129089355469,287.54998779296875,287.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932497050613,5.074777487124038e-09,0.0009932446992024,-0.0123475054278969,0.0,0.0,0.0,-0.0073285996913909,60.0,0.1582107245922088,-0.0,-6.726303070081485e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.32204711716622e-05,297.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.816564852371812e-05,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,7.250481576193124e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.816564852371812e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,0.0004656555538531,287.3219299316406,294.1499938964844,287.54998779296875,286.8822326660156,287.5135803222656,287.54998779296875,287.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993255758658,5.075479592164811e-09,0.0009932506363838,-0.0123493457213044,0.0,0.0,0.0,-0.0073289480060338,60.0,0.158131331205368,-0.0,-6.726384071953363e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.32204711716622e-05,297.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.816564852371812e-05,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,7.250481576193124e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.816564852371812e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,0.0004656555538531,287.3219299316406,294.1499938964844,287.54998779296875,286.8822326660156,287.5135803222656,287.54998779296875,287.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993255758658,5.075479592164811e-09,0.0009932506363838,-0.0123493457213044,0.0,0.0,0.0,-0.0073289480060338,60.0,0.158131331205368,-0.0,-6.726384071953363e-08,0.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.050000000745058,9.322281403001398e-05,297.8143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.050000000745058,9.816811507334931e-05,297.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.050000000745058,7.250663475133479e-05,297.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.050000000745058,9.816811507334931e-05,297.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.050000000745058,0.0004656672535929,287.32183837890625,291.1499938964844,287.54998779296875,286.8727722167969,287.51422119140625,287.5500183105469,287.31854248046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009932806715369,5.078394593738267e-09,0.0009932755492627,-0.0123569825664162,0.0,0.0,0.0,-0.0073303929530084,60.0,0.1581117063760757,-0.0,-6.726722290295585e-08,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.050000000745058,9.322281403001398e-05,297.8143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.050000000745058,9.816811507334931e-05,297.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.050000000745058,7.250663475133479e-05,297.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.050000000745058,9.816811507334931e-05,297.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.050000000745058,0.0004656672535929,287.32183837890625,291.1499938964844,287.54998779296875,286.8727722167969,287.51422119140625,287.5500183105469,287.31854248046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009932806715369,5.078394593738267e-09,0.0009932755492627,-0.0123569825664162,0.0,0.0,0.0,-0.0073303929530084,60.0,0.1581117063760757,-0.0,-6.726722290295585e-08,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3288879394531,0.6324379444122314,0.050000000745058,0.0408438071608543,297.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3288879394531,0.6324379444122314,0.050000000745058,0.0430104956030845,297.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3288879394531,0.6324379444122314,0.050000000745058,0.0317674055695533,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3288879394531,0.6324379444122314,0.050000000745058,0.0430104956030845,297.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3288879394531,0.6324379444122314,0.050000000745058,0.2040232717990875,287.3273620605469,291.1499938964844,287.5506896972656,286.8685607910156,293.51513671875,295.43212890625,287.42095947265625,1.0,0.1097262427210807,0.0113034322857856,0.0113034322857856,1.0,1.0,-0.4371313750743866,8.758855187807058e-07,0.4371305108070373,-0.1541420221328735,0.0,0.0,0.0,10.12282943725586,60.0,844.5272827148438,-0.0,12.279672622680664,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76812744140625,0.6292930841445923,0.050000000745058,0.0452439114451408,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76812744140625,0.6292930841445923,0.050000000745058,0.0476440154016017,297.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76812744140625,0.6292930841445923,0.050000000745058,0.0351897068321704,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.76812744140625,0.6292930841445923,0.050000000745058,0.0476440154016017,297.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.76812744140625,0.6292930841445923,0.050000000745058,0.2260027080774307,287.8333740234375,291.1499938964844,287.552734375,286.8656616210937,294.3469543457031,297.775390625,288.299560546875,1.0,0.1210960149765014,0.0226068645715713,0.0226068645715713,1.0,1.0,-0.4820803105831146,3.545471827237634e-06,0.4820767641067505,-0.1657661348581314,0.0,0.0,0.0,12.494148254394531,60.0,1751.788818359375,-0.0,16.684484481811523,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.6986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.315673828125,0.5696252584457397,0.050000000745058,0.0456885509192943,297.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.315673828125,0.5696252584457397,0.050000000745058,0.0481122434139251,297.7281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.315673828125,0.5696252584457397,0.050000000745058,0.0355355404317379,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.315673828125,0.5696252584457397,0.050000000745058,0.0481122434139251,297.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.315673828125,0.5696252584457397,0.050000000745058,0.2282237708568573,289.3779296875,291.1499938964844,287.56072998046875,286.8636779785156,294.3314208984375,297.87030029296875,289.6590576171875,1.0,0.1406100690364837,0.0452137291431427,0.0452137291431427,1.0,1.0,-0.4868194162845611,3.636315886978991e-05,0.4867830276489258,-0.1669597923755645,0.0,0.0,0.0,20.00733184814453,60.0,1707.20361328125,-0.0,23.196928024291992,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.6986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.315673828125,0.5696252584457397,0.050000000745058,0.0456885509192943,297.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.315673828125,0.5696252584457397,0.050000000745058,0.0481122434139251,297.7281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.315673828125,0.5696252584457397,0.050000000745058,0.0355355404317379,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.315673828125,0.5696252584457397,0.050000000745058,0.0481122434139251,297.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.315673828125,0.5696252584457397,0.050000000745058,0.2282237708568573,289.3779296875,291.1499938964844,287.56072998046875,286.8636779785156,294.3314208984375,297.87030029296875,289.6590576171875,1.0,0.1406100690364837,0.0452137291431427,0.0452137291431427,1.0,1.0,-0.4868194162845611,3.636315886978991e-05,0.4867830276489258,-0.1669597923755645,0.0,0.0,0.0,20.00733184814453,60.0,1707.20361328125,-0.0,23.196928024291992,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.6841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8511047363281,0.5481426119804382,0.050000000745058,0.045825820416212,297.677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8511047363281,0.5481426119804382,0.050000000745058,0.0482567958533763,297.70867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8511047363281,0.5481426119804382,0.050000000745058,0.0356423035264015,297.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8511047363281,0.5481426119804382,0.050000000745058,0.0482567958533763,297.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8511047363281,0.5481426119804382,0.050000000745058,0.2289094626903534,289.9013671875,291.1499938964844,287.5666198730469,286.8645324707031,294.3218688964844,297.8475036621094,290.1431579589844,1.0,0.1490196287631988,0.0565171614289283,0.0565171614289283,1.0,1.0,-0.4882821142673492,0.0001016505193547,0.4881804585456848,-0.1672391295433044,0.0,0.0,0.0,23.67524147033692,60.0,1546.4678955078125,-0.0,26.352481842041016,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.6745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.320068359375,0.5315467119216919,0.050000000745058,0.0459573157131671,297.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.320068359375,0.5315467119216919,0.050000000745058,0.0483952686190605,297.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.320068359375,0.5315467119216919,0.050000000745058,0.0357445813715457,297.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.320068359375,0.5315467119216919,0.050000000745058,0.0483952686190605,297.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.320068359375,0.5315467119216919,0.050000000745058,0.2295663058757782,290.3648376464844,291.1499938964844,287.5736999511719,286.8665771484375,294.31353759765625,297.829833984375,290.5850524902344,1.0,0.1565877795219421,0.2452137321233749,0.2452137321233749,0.9973306655883788,1.0,-0.4896835088729858,0.033416461199522,0.4562670588493347,-0.1344315707683563,0.0,0.0,0.0,27.19555282592773,60.0,1390.6141357421875,-0.0,29.38713455200196,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.66650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5089147090911865,0.050000000745058,0.0461975447833538,297.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5089147090911865,0.050000000745058,0.0486482381820678,297.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5089147090911865,0.050000000745058,0.0359314233064651,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5089147090911865,0.050000000745058,0.0486482381820678,297.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5089147090911865,0.050000000745058,0.2307662963867187,291.17730712890625,291.1499938964844,287.59136962890625,286.8740539550781,294.03619384765625,297.80743408203125,291.3591613769531,1.0,0.1694099158048629,0.6226068735122681,0.6226068735122681,0.9919920563697816,1.0,-0.4922434091567993,0.1921892613172531,0.3000541627407074,0.022944800555706,0.0,0.0,0.0,33.63914489746094,60.0,1085.7718505859375,-0.0,34.95536804199219,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.66650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5089147090911865,0.050000000745058,0.0461975447833538,297.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5089147090911865,0.050000000745058,0.0486482381820678,297.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5089147090911865,0.050000000745058,0.0359314233064651,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5089147090911865,0.050000000745058,0.0486482381820678,297.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5089147090911865,0.050000000745058,0.2307662963867187,291.17730712890625,291.1499938964844,287.59136962890625,286.8740539550781,294.03619384765625,297.80743408203125,291.3591613769531,1.0,0.1694099158048629,0.6226068735122681,0.6226068735122681,0.9919920563697816,1.0,-0.4922434091567993,0.1921892613172531,0.3000541627407074,0.022944800555706,0.0,0.0,0.0,33.63914489746094,60.0,1085.7718505859375,-0.0,34.95536804199219,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6938781738281,0.4949520528316498,0.050000000745058,0.0464015118777751,297.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6938781738281,0.4949520528316498,0.050000000745058,0.0488630235195159,297.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6938781738281,0.4949520528316498,0.050000000745058,0.0360900647938251,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6938781738281,0.4949520528316498,0.050000000745058,0.0488630235195159,297.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6938781738281,0.4949520528316498,0.050000000745058,0.2317851483821869,291.7129821777344,291.1499938964844,287.6134338378906,286.88580322265625,293.2211303710937,297.7973022460937,291.7984924316406,1.0,0.1795656532049179,1.0,1.0,0.9866533875465392,1.0,-0.4944167137145996,0.2228949964046478,0.2715217173099518,0.05309334769845,0.0,0.0,0.0,39.09801864624024,60.0,598.3018798828125,-0.0,39.751197814941406,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6938781738281,0.4949520528316498,0.050000000745058,0.0464015118777751,297.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6938781738281,0.4949520528316498,0.050000000745058,0.0488630235195159,297.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6938781738281,0.4949520528316498,0.050000000745058,0.0360900647938251,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6938781738281,0.4949520528316498,0.050000000745058,0.0488630235195159,297.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6938781738281,0.4949520528316498,0.050000000745058,0.2317851483821869,291.7129821777344,291.1499938964844,287.6134338378906,286.88580322265625,293.2211303710937,297.7973022460937,291.7984924316406,1.0,0.1795656532049179,1.0,1.0,0.9866533875465392,1.0,-0.4944167137145996,0.2228949964046478,0.2715217173099518,0.05309334769845,0.0,0.0,0.0,39.09801864624024,60.0,598.3018798828125,-0.0,39.751197814941406,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9502258300781,0.4873854219913482,0.050000000745058,0.0465327575802803,297.6411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9502258300781,0.4873854219913482,0.050000000745058,0.0490012317895889,297.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9502258300781,0.4873854219913482,0.050000000745058,0.0361921451985836,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9502258300781,0.4873854219913482,0.050000000745058,0.0490012317895889,297.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9502258300781,0.4873854219913482,0.050000000745058,0.2324407547712326,291.9661560058594,291.1499938964844,287.6329650878906,286.8974609375,293.2110900878906,297.7940673828125,292.0469055175781,1.0,0.1857912242412567,1.0,1.0,0.987350046634674,1.0,-0.495815247297287,0.2235806137323379,0.2722346484661102,0.0535668767988681,0.0,0.0,0.0,42.60871124267578,60.0,455.7531433105469,-0.0,42.86310195922852,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.028076171875,0.4853355586528778,0.050000000745058,0.0465701483190059,297.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.028076171875,0.4853355586528778,0.050000000745058,0.0490406081080436,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.028076171875,0.4853355586528778,0.050000000745058,0.0362212285399436,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.028076171875,0.4853355586528778,0.050000000745058,0.0490406081080436,297.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.028076171875,0.4853355586528778,0.050000000745058,0.2326275408267974,292.0437316894531,290.6499938964844,287.6395874023437,286.9015808105469,293.21435546875,297.7936096191406,292.1221923828125,1.0,0.1875242441892624,1.0,1.0,0.98757004737854,1.0,-0.4962137341499328,0.2237322032451629,0.2724815309047699,0.0536676682531833,0.0,0.0,0.0,43.60903549194336,48.0,425.6273193359375,-0.0,43.75292205810547,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3199768066406,0.4830629825592041,0.050000000745058,0.0466121211647987,297.64324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3199768066406,0.4830629825592041,0.050000000745058,0.0490848086774349,297.6759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3199768066406,0.4830629825592041,0.050000000745058,0.0362538732588291,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3199768066406,0.4830629825592041,0.050000000745058,0.0490848086774349,297.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3199768066406,0.4830629825592041,0.050000000745058,0.2328372001647949,292.33282470703125,290.1499938964844,287.6695861816406,286.92108154296875,293.2301940917969,297.7937927246094,292.3951721191406,1.0,0.1889670044183731,1.0,1.0,0.9884867072105408,1.0,-0.4966612756252289,0.2238219976425171,0.2728392779827118,0.0539246797561645,0.0,0.0,0.0,44.73406982421875,36.0,324.2560119628906,-0.0,44.75522232055664,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3199768066406,0.4830629825592041,0.050000000745058,0.0466121211647987,297.64324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3199768066406,0.4830629825592041,0.050000000745058,0.0490848086774349,297.6759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3199768066406,0.4830629825592041,0.050000000745058,0.0362538732588291,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3199768066406,0.4830629825592041,0.050000000745058,0.0490848086774349,297.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3199768066406,0.4830629825592041,0.050000000745058,0.2328372001647949,292.33282470703125,290.1499938964844,287.6695861816406,286.92108154296875,293.2301940917969,297.7937927246094,292.3951721191406,1.0,0.1889670044183731,1.0,1.0,0.9884867072105408,1.0,-0.4966612756252289,0.2238219976425171,0.2728392779827118,0.0539246797561645,0.0,0.0,0.0,44.73406982421875,36.0,324.2560119628906,-0.0,44.75522232055664,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
