time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377700,297.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4413146972656,0.4842776358127594,0.050000000745058,0.0465896353125572,297.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4413146972656,0.4842776358127594,0.050000000745058,0.0490611307322979,297.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4413146972656,0.4842776358127594,0.050000000745058,0.0362363830208778,297.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4413146972656,0.4842776358127594,0.050000000745058,0.0490611307322979,297.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4413146972656,0.4842776358127594,0.050000000745058,0.2327248752117157,292.45263671875,290.1499938964844,287.6859436035156,286.9320983886719,293.2392272949219,297.794921875,292.50732421875,1.0,0.1877746731042862,1.0,1.0,0.9889450073242188,1.0,-0.4964217841625213,0.223659262061119,0.2727625370025635,0.0539923459291458,0.0,0.0,0.0,44.13445663452149,36.0,283.7513427734375,-0.0,44.22064971923828,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5477294921875,0.4867772758007049,0.050000000745058,0.0465437844395637,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5477294921875,0.4867772758007049,0.050000000745058,0.0490128472447395,297.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5477294921875,0.4867772758007049,0.050000000745058,0.0362007208168506,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5477294921875,0.4867772758007049,0.050000000745058,0.0490128472447395,297.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5477294921875,0.4867772758007049,0.050000000745058,0.2324958443641662,292.5576477050781,289.6499938964844,287.703125,286.9439697265625,293.2448425292969,297.7964782714844,292.6055603027344,1.0,0.1854950934648513,1.0,1.0,0.9712651371955872,1.0,-0.495933324098587,0.2236488759517669,0.27228444814682,0.0542915761470794,0.0,0.0,0.0,42.910400390625,25.0,248.13873291015625,-0.0,43.13103866577149,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7216796875,0.4948733150959015,0.050000000745058,0.0464028008282184,297.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7216796875,0.4948733150959015,0.050000000745058,0.0488643832504749,297.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7216796875,0.4948733150959015,0.050000000745058,0.0360910668969154,297.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7216796875,0.4948733150959015,0.050000000745058,0.0488643832504749,297.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7216796875,0.4948733150959015,0.050000000745058,0.2317916005849838,292.729248046875,289.1499938964844,287.7398986816406,286.97003173828125,293.25225830078125,297.80059814453125,292.7656555175781,1.0,0.1785316467285156,1.0,1.0,0.935905396938324,1.0,-0.4944311678409576,0.2235439419746399,0.2708872258663177,0.0549812465906143,0.0,0.0,0.0,39.144805908203125,25.0,188.60255432128903,-0.0,39.79209518432617,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7216796875,0.4948733150959015,0.050000000745058,0.0464028008282184,297.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7216796875,0.4948733150959015,0.050000000745058,0.0488643832504749,297.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7216796875,0.4948733150959015,0.050000000745058,0.0360910668969154,297.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7216796875,0.4948733150959015,0.050000000745058,0.0488643832504749,297.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7216796875,0.4948733150959015,0.050000000745058,0.2317916005849838,292.729248046875,289.1499938964844,287.7398986816406,286.97003173828125,293.25225830078125,297.80059814453125,292.7656555175781,1.0,0.1785316467285156,1.0,1.0,0.935905396938324,1.0,-0.4944311678409576,0.2235439419746399,0.2708872258663177,0.0549812465906143,0.0,0.0,0.0,39.144805908203125,25.0,188.60255432128903,-0.0,39.79209518432617,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8367919921875,0.5011661052703857,0.050000000745058,0.0463043563067913,297.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8367919921875,0.5011661052703857,0.050000000745058,0.0487607195973396,297.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8367919921875,0.5011661052703857,0.050000000745058,0.0360145010054111,297.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8367919921875,0.5011661052703857,0.050000000745058,0.0487607195973396,297.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8367919921875,0.5011661052703857,0.050000000745058,0.2312998622655868,292.8428039550781,289.1499938964844,287.7737121582031,286.99462890625,293.2569580078125,297.8046569824219,292.8717041015625,1.0,0.1738526076078415,1.0,1.0,0.9056587815284728,1.0,-0.4933820962905884,0.2237143814563751,0.2696677148342132,0.0557779930531978,0.0,0.0,0.0,36.51625442504883,25.0,149.03648376464844,-0.0,37.47299575805664,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8537292480469,0.5021328926086426,0.050000000745058,0.0462901778519153,297.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8537292480469,0.5021328926086426,0.050000000745058,0.0487457886338233,297.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8537292480469,0.5021328926086426,0.050000000745058,0.0360034741461277,297.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8537292480469,0.5021328926086426,0.050000000745058,0.0487457886338233,297.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8537292480469,0.5021328926086426,0.050000000745058,0.2312290221452713,292.8594970703125,288.6499938964844,287.7796325683594,286.9989624023437,293.25750732421875,297.80535888671875,292.8872985839844,1.0,0.1731466054916381,1.0,1.0,0.900545597076416,1.0,-0.4932309985160827,0.2237721979618072,0.2694588005542755,0.0559356026351451,0.0,0.0,0.0,36.13775634765625,25.0,143.2076873779297,-0.0,37.13984680175781,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9506530761719,0.5083338022232056,0.050000000745058,0.0462050177156925,297.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9506530761719,0.5083338022232056,0.050000000745058,0.0486561097204685,297.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9506530761719,0.5083338022232056,0.050000000745058,0.0359372347593307,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9506530761719,0.5083338022232056,0.050000000745058,0.0486561097204685,297.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9506530761719,0.5083338022232056,0.050000000745058,0.2308036237955093,292.9545593261719,288.1499938964844,287.822021484375,287.03045654296875,293.13873291015625,297.8102722167969,292.9711303710937,1.0,0.1688442379236221,1.0,1.0,0.7460613250732422,1.0,-0.4923235476016998,0.2316662520170211,0.2606572806835174,0.0644500851631164,0.0,0.0,0.0,33.865943908691406,25.0,85.56678009033203,-0.0,35.1455078125,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9506530761719,0.5083338022232056,0.050000000745058,0.0462050177156925,297.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9506530761719,0.5083338022232056,0.050000000745058,0.0486561097204685,297.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9506530761719,0.5083338022232056,0.050000000745058,0.0359372347593307,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9506530761719,0.5083338022232056,0.050000000745058,0.0486561097204685,297.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9506530761719,0.5083338022232056,0.050000000745058,0.2308036237955093,292.9545593261719,288.1499938964844,287.822021484375,287.03045654296875,293.13873291015625,297.8102722167969,292.9711303710937,1.0,0.1688442379236221,1.0,1.0,0.7460613250732422,1.0,-0.4923235476016998,0.2316662520170211,0.2606572806835174,0.0644500851631164,0.0,0.0,0.0,33.865943908691406,25.0,85.56678009033203,-0.0,35.1455078125,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9818725585937,0.5137423872947693,0.050000000745058,0.0461382754147052,297.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9818725585937,0.5137423872947693,0.050000000745058,0.0485858246684074,297.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9818725585937,0.5137423872947693,0.050000000745058,0.0358853228390216,297.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9818725585937,0.5137423872947693,0.050000000745058,0.0485858246684074,297.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9818725585937,0.5137423872947693,0.050000000745058,0.2304702401161193,292.9814147949219,287.6499938964844,287.8667907714844,287.0642395019531,292.61700439453125,297.8148193359375,292.9708557128906,1.0,0.1654037833213806,1.0,1.0,0.5915770530700684,1.0,-0.4916123151779175,0.2621342539787292,0.2294780611991882,0.0953743159770965,0.0,0.0,0.0,32.08944320678711,25.0,-51.56968307495117,-0.0,33.594635009765625,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9818725585937,0.5137423872947693,0.050000000745058,0.0461382754147052,297.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9818725585937,0.5137423872947693,0.050000000745058,0.0485858246684074,297.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9818725585937,0.5137423872947693,0.050000000745058,0.0358853228390216,297.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9818725585937,0.5137423872947693,0.050000000745058,0.0485858246684074,297.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9818725585937,0.5137423872947693,0.050000000745058,0.2304702401161193,292.9814147949219,287.6499938964844,287.8667907714844,287.0642395019531,292.61700439453125,297.8148193359375,292.9708557128906,1.0,0.1654037833213806,1.0,1.0,0.5915770530700684,1.0,-0.4916123151779175,0.2621342539787292,0.2294780611991882,0.0953743159770965,0.0,0.0,0.0,32.08944320678711,25.0,-51.56968307495117,-0.0,33.594635009765625,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9457092285156,0.516180157661438,0.050000000745058,0.046110238879919,297.6717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9457092285156,0.516180157661438,0.050000000745058,0.0485563054680824,297.7059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9457092285156,0.516180157661438,0.050000000745058,0.0358635187149047,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9457092285156,0.516180157661438,0.050000000745058,0.0485563054680824,297.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9457092285156,0.516180157661438,0.050000000745058,0.2303301990032196,292.9407653808594,287.6499938964844,287.8899841308594,287.0819091796875,292.0216369628906,297.8167419433594,292.9020080566406,1.0,0.1639485657215118,1.0,1.0,0.5143349766731262,1.0,-0.4913135766983032,0.2950655519962311,0.1962480545043945,0.1284236907958984,0.0,0.0,0.0,31.346147537231445,25.0,-192.72122192382807,-0.0,32.95021057128906,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8000793457031,0.6829270124435425,0.050000000745058,0.0452654585242271,297.6758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8000793457031,0.6829270124435425,0.050000000745058,0.0476667098701,297.7098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8000793457031,0.6829270124435425,0.050000000745058,0.0352064706385135,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8000793457031,0.6829270124435425,0.050000000745058,0.0476667098701,297.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7529296875,0.9338858723640442,0.1434877663850784,0.5750378966331482,292.7500305175781,287.1499938964844,287.9136657714844,287.1000366210937,291.0259094238281,297.8096618652344,292.6356201171875,1.0,0.1691014170646667,1.0,1.0,0.4147413969039917,1.0,-0.901138961315155,0.6300709247589111,0.2710680663585663,0.3601514101028442,0.0,0.0,0.0,12.273576736450195,28.0,-630.3217163085938,-0.0,60.430458068847656,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.57080078125,0.9526663422584534,0.1355400681495666,0.1171960905194282,297.6659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7011413574219,0.691369891166687,0.050000000745058,0.0476498901844024,297.6972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7011413574219,0.691369891166687,0.050000000745058,0.0351940467953681,297.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7011413574219,0.691369891166687,0.050000000745058,0.0476498901844024,297.7326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5727233886719,0.9303092956542968,0.1444758474826812,0.5498954653739929,291.5601501464844,286.6499938964844,287.9623107910156,287.1375732421875,288.94561767578125,297.7383117675781,291.3871765136719,1.0,0.176780104637146,1.0,1.0,0.2155542373657226,1.0,-0.9571508169174194,0.8689656257629395,0.0881851911544799,0.5876715183258057,0.0,0.0,0.0,12.511786460876465,46.0,-1505.3033447265625,-0.0,70.34384155273438,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.57080078125,0.9526663422584534,0.1355400681495666,0.1171960905194282,297.6659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7011413574219,0.691369891166687,0.050000000745058,0.0476498901844024,297.6972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7011413574219,0.691369891166687,0.050000000745058,0.0351940467953681,297.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7011413574219,0.691369891166687,0.050000000745058,0.0476498901844024,297.7326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5727233886719,0.9303092956542968,0.1444758474826812,0.5498954653739929,291.5601501464844,286.6499938964844,287.9623107910156,287.1375732421875,288.94561767578125,297.7383117675781,291.3871765136719,1.0,0.176780104637146,1.0,1.0,0.2155542373657226,1.0,-0.9571508169174194,0.8689656257629395,0.0881851911544799,0.5876715183258057,0.0,0.0,0.0,12.511786460876465,46.0,-1505.3033447265625,-0.0,70.34384155273438,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.44195556640625,0.9546720385551452,0.1289349049329757,0.11785788834095,297.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4631652832031,0.9139037728309632,0.1301870644092559,0.1106921806931495,297.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4427490234375,0.9543837904930116,0.1304585933685302,0.0915904566645622,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.57635498046875,0.6914114356040955,0.1234012693166732,0.0476494431495666,297.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.45770263671875,0.8954131007194519,0.145195797085762,0.4957093298435211,290.42987060546875,286.6499938964844,288.0051574707031,287.1708068847656,288.01153564453125,297.6817321777344,290.2734069824219,1.0,0.1898208260536193,1.0,1.0,0.0451704524457454,1.0,-1.0362367630004885,1.0359927415847778,0.0002440175012452,0.7368237376213074,0.0,0.0,0.0,13.412769317626951,46.0,-1697.2635498046875,-0.0,87.11318969726562,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2551574707031,0.952373504638672,0.1279409527778625,0.116910919547081,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26226806640625,0.9380056858062744,0.1294132769107818,0.1182281225919723,297.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2549133300781,0.9547378420829772,0.1294546276330948,0.0915553048253059,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3624572753906,0.7821635603904724,0.1235432177782058,0.0692303553223609,297.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2714538574219,0.8873772025108337,0.1453222036361694,0.4821716248989105,290.24169921875,286.1499938964844,288.01251220703125,287.1765441894531,288.01080322265625,297.6728515625,290.0984191894531,1.0,0.1926098316907882,1.0,1.0,0.0163671039044857,1.0,-1.053748369216919,1.0537341833114624,1.4185126929078253e-05,0.7506855130195618,0.0,0.0,0.0,13.60124969482422,66.0,-1662.6971435546875,-0.0,91.12199401855467,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4836120605469,0.935377836227417,0.1233156770467758,0.112313263118267,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.48309326171875,0.9395941495895386,0.1247546523809433,0.1196611076593399,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.48309326171875,0.939448058605194,0.124712087213993,0.0883454158902168,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4856262207031,0.9218317866325378,0.1186466887593269,0.1139172837138176,297.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4867248535156,0.9200018048286438,0.1452300697565078,0.5376096367835999,289.46978759765625,286.1499938964844,288.0542907714844,287.20916748046875,288.0518493652344,297.61920166015625,289.3944396972656,1.0,0.2120511978864669,1.0,1.0,0.0110319443047046,1.0,-1.173756718635559,1.1737521886825562,4.568621989164967e-06,0.843774139881134,0.0,0.0,0.0,15.169968605041504,66.0,-1272.21923828125,-0.0,121.73580169677734,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3531188964844,0.9322564601898192,0.1224602982401847,0.1114648655056953,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3525695800781,0.936456024646759,0.1238591894507408,0.1187477260828018,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35260009765625,0.9363272190093994,0.1238535195589065,0.0876754075288772,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3549194335937,0.9185309410095216,0.1174487322568893,0.1129827722907066,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.35284423828125,0.9427880048751832,0.1447283923625946,0.5732913613319397,289.3389892578125,286.1499938964844,288.0639038085937,287.2166442871094,288.0614929199219,297.6031494140625,289.2712097167969,1.0,0.2172536700963974,1.0,1.0,0.0098202619701623,1.0,-1.2050398588180542,1.20503568649292,4.140486453252379e-06,0.8683269023895264,0.0,0.0,0.0,15.599520683288574,86.0,-1184.152099609375,-0.0,131.77748107910156,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02294921875,0.8552830815315247,0.1200927272439003,0.1093456819653511,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0225524902344,0.8584519624710083,0.1214928776025772,0.1164550632238388,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.02252197265625,0.8585362434387207,0.1215527802705764,0.0860390365123748,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.024658203125,0.8427422642707825,0.1142691373825073,0.1099733561277389,297.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.01727294921875,0.9052619934082032,0.1421156078577041,0.6459751725196838,289.0097961425781,286.1499938964844,288.09259033203125,287.2391052246094,288.09033203125,297.5458984375,288.9633483886719,1.0,0.2336335033178329,1.0,1.0,0.0062201605178415,1.0,-1.278554916381836,1.2785519361495972,2.983172635140363e-06,0.927702248096466,0.0,0.0,0.0,19.91151237487793,86.0,-937.1972045898438,-0.0,162.8719482421875,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8362731933594,0.7526867389678955,0.1182106286287307,0.1079935356974601,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8359680175781,0.7556363940238953,0.11975659430027,0.115103542804718,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8359375,0.7557453513145447,0.1197992488741874,0.0850527808070182,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8375549316406,0.7405166625976562,0.1119361072778701,0.1080277562141418,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8324279785156,0.7960789203643799,0.1397766917943954,0.6372665166854858,288.8273010253906,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.4984741210937,288.794677734375,1.0,0.2458987385034561,1.0,1.0,0.0032734205015003,1.0,-1.2642828226089478,1.2642807960510254,2.039057335423422e-06,0.9152206182479858,0.0,0.0,0.0,29.760311126708984,74.0,-733.6818237304688,-0.0,179.2545166015625,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6876525878906,0.7067378163337708,0.1163732632994651,0.1065378785133361,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6873779296875,0.7101604342460632,0.1181470602750778,0.1137551218271255,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6873779296875,0.7101909518241882,0.1181304082274437,0.0840296819806099,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.6928467750549316,0.109715536236763,0.1060750409960746,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6847839355469,0.7450365424156189,0.137645736336708,0.628230094909668,288.6809387207031,286.1499938964844,288.14263916015625,287.27838134765625,288.1402893066406,297.45379638671875,288.65625,1.0,0.2543362379074096,1.0,1.0,0.0,1.0,-1.246496558189392,1.246495246887207,1.324636514254962e-06,0.9013516306877136,0.0,0.0,0.0,37.99471664428711,74.0,-552.1909790039062,-0.0,191.0234375,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5765380859375,0.679178774356842,0.1148444041609764,0.1052512675523758,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5763244628906,0.6830593943595886,0.1168639585375785,0.1126253306865692,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5763244628906,0.6829491257667542,0.1167694553732872,0.0831469595432281,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.577392578125,0.6650200486183167,0.1078657805919647,0.104387953877449,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5743713378906,0.7196031212806702,0.1359598636627197,0.6208042502403259,288.57147216796875,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4165954589844,288.5528259277344,1.0,0.2601962685585022,1.0,1.0,0.0,1.0,-1.2315953969955444,1.2315940856933594,1.2631080608116465e-06,0.8897073268890381,0.0,0.0,0.0,43.86942672729492,62.0,-411.7495422363281,-0.0,198.4576416015625,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4350891113281,0.6537926197052002,0.112647995352745,0.1032726094126701,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4349365234375,0.6583338379859924,0.1151414290070533,0.110997624695301,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4349670410156,0.6579104661941528,0.1148756593465805,0.0818278193473815,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.43560791015625,0.6396997570991516,0.1051132604479789,0.1017538532614708,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339294433594,0.6934028267860413,0.1336725652217865,0.6102116107940674,288.4324035644531,286.3500061035156,288.2225341796875,287.34112548828125,288.2200622558594,297.36016845703125,288.4226379394531,1.0,0.2656592130661011,1.0,1.0,0.0,1.0,-1.209802508354187,1.2098013162612915,1.2248654002178228e-06,0.872642993927002,0.0,0.0,0.0,50.257659912109375,50.0,-218.93911743164065,-0.0,204.42584228515625,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4350891113281,0.6537926197052002,0.112647995352745,0.1032726094126701,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4349365234375,0.6583338379859924,0.1151414290070533,0.110997624695301,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4349670410156,0.6579104661941528,0.1148756593465805,0.0818278193473815,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.43560791015625,0.6396997570991516,0.1051132604479789,0.1017538532614708,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339294433594,0.6934028267860413,0.1336725652217865,0.6102116107940674,288.4324035644531,286.3500061035156,288.2225341796875,287.34112548828125,288.2200622558594,297.36016845703125,288.4226379394531,1.0,0.2656592130661011,1.0,1.0,0.0,1.0,-1.209802508354187,1.2098013162612915,1.2248654002178228e-06,0.872642993927002,0.0,0.0,0.0,50.257659912109375,50.0,-218.93911743164065,-0.0,204.42584228515625,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.367431640625,0.6483193039894104,0.111382283270359,0.1019792482256889,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3673400878906,0.653619647026062,0.1142997369170188,0.1100491285324096,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.36737060546875,0.6528787612915039,0.1138636767864227,0.0810075625777244,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36767578125,0.6334543228149414,0.1033443734049797,0.0999056473374366,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3669128417969,0.6877261996269226,0.1324664056301117,0.603887140750885,288.36627197265625,286.45001220703125,288.27593994140625,287.383056640625,288.2734375,297.32159423828125,288.3622741699219,1.0,0.2649349570274353,1.0,1.0,0.0,1.0,-1.1963142156600952,1.1963130235671997,1.2015559605060844e-06,0.8620446920394897,0.0,0.0,0.0,51.10735321044922,38.0,-102.81421661376952,-0.0,201.6625061035156,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.367431640625,0.6483193039894104,0.111382283270359,0.1019792482256889,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3673400878906,0.653619647026062,0.1142997369170188,0.1100491285324096,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.36737060546875,0.6528787612915039,0.1138636767864227,0.0810075625777244,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36767578125,0.6334543228149414,0.1033443734049797,0.0999056473374366,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3669128417969,0.6877261996269226,0.1324664056301117,0.603887140750885,288.36627197265625,286.45001220703125,288.27593994140625,287.383056640625,288.2734375,297.32159423828125,288.3622741699219,1.0,0.2649349570274353,1.0,1.0,0.0,1.0,-1.1963142156600952,1.1963130235671997,1.2015559605060844e-06,0.8620446920394897,0.0,0.0,0.0,51.10735321044922,38.0,-102.81421661376952,-0.0,201.6625061035156,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461303710937,0.6545995473861694,0.110789306461811,0.1011986136436462,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461303710937,0.6608714461326599,0.1140859574079513,0.1095958054065704,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461303710937,0.659775972366333,0.1134844273328781,0.0805563926696777,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461608886719,0.6382255554199219,0.1022779643535614,0.0986292362213134,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.6953573822975159,0.132000520825386,0.600500226020813,288.3459777832031,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2952575683594,288.3456420898437,1.0,0.259886085987091,1.0,1.0,0.0,1.0,-1.1886922121047974,1.188691020011902,1.1884879995704978e-06,0.8560211658477783,0.0,0.0,0.0,48.0877571105957,26.0,-32.75727081298828,-0.0,193.0384521484375,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461303710937,0.6545995473861694,0.110789306461811,0.1011986136436462,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461303710937,0.6608714461326599,0.1140859574079513,0.1095958054065704,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461303710937,0.659775972366333,0.1134844273328781,0.0805563926696777,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461608886719,0.6382255554199219,0.1022779643535614,0.0986292362213134,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.6953573822975159,0.132000520825386,0.600500226020813,288.3459777832031,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2952575683594,288.3456420898437,1.0,0.259886085987091,1.0,1.0,0.0,1.0,-1.1886922121047974,1.188691020011902,1.1884879995704978e-06,0.8560211658477783,0.0,0.0,0.0,48.0877571105957,26.0,-32.75727081298828,-0.0,193.0384521484375,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3535461425781,0.6714958548545837,0.1106647849082946,0.1007824912667274,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.6789387464523315,0.1143064349889755,0.1094915792346,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.6774324774742126,0.113542303442955,0.0803652256727218,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534545898437,0.6527847051620483,0.10170179605484,0.0977588817477226,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.353759765625,0.7139639854431152,0.1320278942584991,0.5990857481956482,288.35400390625,286.6499938964844,288.3817749023437,287.46588134765625,288.3793029785156,297.2771911621094,288.3559265136719,1.0,0.2517598867416382,1.0,1.0,0.0,1.0,-1.1850943565368652,1.1850931644439695,1.1823223076135037e-06,0.8531391620635986,0.0,0.0,0.0,42.4921760559082,25.0,9.46239185333252,-0.0,180.59425354003903,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3535461425781,0.6714958548545837,0.1106647849082946,0.1007824912667274,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.6789387464523315,0.1143064349889755,0.1094915792346,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.6774324774742126,0.113542303442955,0.0803652256727218,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534545898437,0.6527847051620483,0.10170179605484,0.0977588817477226,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.353759765625,0.7139639854431152,0.1320278942584991,0.5990857481956482,288.35400390625,286.6499938964844,288.3817749023437,287.46588134765625,288.3793029785156,297.2771911621094,288.3559265136719,1.0,0.2517598867416382,1.0,1.0,0.0,1.0,-1.1850943565368652,1.1850931644439695,1.1823223076135037e-06,0.8531391620635986,0.0,0.0,0.0,42.4921760559082,25.0,9.46239185333252,-0.0,180.59425354003903,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3643493652344,0.6807240843772888,0.110729806125164,0.1007124409079551,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3644104003906,0.6886834502220154,0.1145341694355011,0.1095745116472244,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3644104003906,0.6869788765907288,0.1136905699968338,0.0803705379366874,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641967773437,0.6608930826187134,0.1015481948852539,0.0974758937954902,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3646545410156,0.7229673266410828,0.1321703046560287,0.5990826487541199,288.3650207519531,286.6499938964844,288.4078063964844,287.4861755371094,288.4053649902344,297.27032470703125,288.3677062988281,1.0,0.2484780400991439,1.0,1.0,0.0,1.0,-1.1847717761993408,1.184770584106445,1.181743868983176e-06,0.8528460264205933,0.0,0.0,0.0,40.00492477416992,25.0,23.68865966796875,-0.0,175.47967529296875,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3785095214844,0.6897691488265991,0.1108563691377639,0.100717194378376,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37860107421875,0.6981724500656128,0.1148190796375274,0.1097313687205314,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3785705566406,0.6962826251983643,0.1138967424631118,0.0804311335086822,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3782958984375,0.6689587235450745,0.1014614924788475,0.0972765982151031,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3788757324219,0.7314262390136719,0.1323730796575546,0.5994513034820557,288.3793334960937,286.75,288.4336242675781,287.5061950683594,288.43121337890625,297.2645568847656,288.38262939453125,1.0,0.2455536276102066,1.0,1.0,0.0,1.0,-1.1852412223815918,1.1852400302886963,1.1825102319562577e-06,0.8531743884086609,0.0,0.0,0.0,37.84323120117188,25.0,34.63824844360352,-0.0,171.2650909423828,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4139099121094,0.7067188620567322,0.1112478747963905,0.1008964851498603,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4140014648437,0.7155502438545227,0.1155158728361129,0.1102125346660614,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4140014648437,0.7134526371955872,0.1144372001290321,0.0806770920753479,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.41363525390625,0.6844120621681213,0.1014403998851776,0.0970707833766937,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.41436767578125,0.7474055290222168,0.1329057812690735,0.6009991765022278,288.4149780273437,286.8500061035156,288.4844055175781,287.5454406738281,288.4820556640625,297.25543212890625,288.4190368652344,1.0,0.24102883040905,1.0,1.0,0.0,1.0,-1.187939167022705,1.1879379749298096,1.1870322396134725e-06,0.8552060127258301,0.0,0.0,0.0,34.35651016235352,25.0,49.374488830566406,-0.0,165.0412139892578,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4139099121094,0.7067188620567322,0.1112478747963905,0.1008964851498603,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4140014648437,0.7155502438545227,0.1155158728361129,0.1102125346660614,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4140014648437,0.7134526371955872,0.1144372001290321,0.0806770920753479,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.41363525390625,0.6844120621681213,0.1014403998851776,0.0970707833766937,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.41436767578125,0.7474055290222168,0.1329057812690735,0.6009991765022278,288.4149780273437,286.8500061035156,288.4844055175781,287.5454406738281,288.4820556640625,297.25543212890625,288.4190368652344,1.0,0.24102883040905,1.0,1.0,0.0,1.0,-1.187939167022705,1.1879379749298096,1.1870322396134725e-06,0.8552060127258301,0.0,0.0,0.0,34.35651016235352,25.0,49.374488830566406,-0.0,165.0412139892578,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4552307128906,0.7212742567062378,0.1117719262838363,0.1012382730841636,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4553527832031,0.730049729347229,0.1163303926587104,0.1108507737517356,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.455322265625,0.7277482151985168,0.1150958389043808,0.0810395702719688,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.45489501953125,0.6986992955207825,0.1015660762786865,0.0970508679747581,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.45574951171875,0.7625961303710938,0.1335448920726776,0.6032559275627136,288.4563903808594,286.95001220703125,288.5337829589844,287.58331298828125,288.5315246582031,297.24853515625,288.4608764648437,1.0,0.2377894669771194,1.0,1.0,0.0,1.0,-1.192234992980957,1.1922338008880615,1.1942933042519144e-06,0.858488917350769,0.0,0.0,0.0,31.69866180419922,25.0,57.59586715698242,-0.0,160.94155883789062,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
