time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379800,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4552307128906,0.7212742567062378,0.1117719262838363,0.1012382730841636,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4553527832031,0.730049729347229,0.1163303926587104,0.1108507737517356,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.455322265625,0.7277482151985168,0.1150958389043808,0.0810395702719688,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.45489501953125,0.6986992955207825,0.1015660762786865,0.0970508679747581,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.45574951171875,0.7625961303710938,0.1335448920726776,0.6032559275627136,288.4563903808594,286.95001220703125,288.5337829589844,287.58331298828125,288.5315246582031,297.24853515625,288.4608764648437,1.0,0.2377894669771194,1.0,1.0,0.0,1.0,-1.192234992980957,1.1922338008880615,1.1942933042519144e-06,0.858488917350769,0.0,0.0,0.0,31.69866180419922,25.0,57.59586715698242,-0.0,160.94155883789062,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.7326817512512207,0.1123363003134727,0.101653978228569,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960327148437,0.7420794367790222,0.1171481981873512,0.1115317270159721,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960021972656,0.7394378185272217,0.1157702505588531,0.0814423710107803,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955749511719,0.7104902863502502,0.1017721369862556,0.0971479639410972,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7756586074829102,0.1341830790042877,0.6057036519050598,288.49713134765625,286.95001220703125,288.5777893066406,287.6166687011719,288.5755920410156,297.24346923828125,288.50177001953125,1.0,0.2356859594583511,1.0,1.0,0.0,1.0,-1.1970890760421753,1.1970878839492798,1.20254765079153e-06,0.8622170090675354,0.0,0.0,0.0,29.80762481689453,25.0,61.47202301025391,-0.0,158.53675842285156,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.733619749546051,0.1123883053660392,0.1016937419772148,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996337890625,0.743085503578186,0.1172215864062309,0.1115941479802131,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.7404108047485352,0.1158311739563942,0.0814797654747963,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991760253906,0.7114285826683044,0.1017932370305061,0.0971604958176612,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000305175781,0.7767452597618103,0.1342398524284362,0.6059274673461914,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,288.579345703125,297.2430419921875,288.50537109375,1.0,0.2355356812477111,1.0,1.0,0.0,1.0,-1.1975401639938354,1.19753897190094,1.2033171969960677e-06,0.8625641465187073,0.0,0.0,0.0,29.663789749145508,25.0,61.68822479248047,-0.0,158.377197265625,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448608398437,0.7447478771209717,0.1130721941590309,0.1022322475910186,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7551249861717224,0.1181641370058059,0.1124097183346748,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5449523925781,0.7520157694816589,0.1166174858808517,0.0819731205701828,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.54449462890625,0.7218770980834961,0.1020930334925651,0.0973633453249931,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7895328402519226,0.1349587440490722,0.6088254451751709,288.54608154296875,287.1499938964844,288.6272888183594,287.6537780761719,288.6252136230469,297.238525390625,288.5507507324219,1.0,0.2340364307165146,1.0,1.0,0.0,1.0,-1.2034794092178345,1.203478217124939,1.2134827329646214e-06,0.8671391010284424,0.0,0.0,0.0,28.104665756225582,25.0,63.11249542236328,-0.0,156.9485626220703,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448608398437,0.7447478771209717,0.1130721941590309,0.1022322475910186,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7551249861717224,0.1181641370058059,0.1124097183346748,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5449523925781,0.7520157694816589,0.1166174858808517,0.0819731205701828,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.54449462890625,0.7218770980834961,0.1020930334925651,0.0973633453249931,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7895328402519226,0.1349587440490722,0.6088254451751709,288.54608154296875,287.1499938964844,288.6272888183594,287.6537780761719,288.6252136230469,297.238525390625,288.5507507324219,1.0,0.2340364307165146,1.0,1.0,0.0,1.0,-1.2034794092178345,1.203478217124939,1.2134827329646214e-06,0.8671391010284424,0.0,0.0,0.0,28.104665756225582,25.0,63.11249542236328,-0.0,156.9485626220703,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5675048828125,0.7499294877052307,0.1134345605969429,0.1025263592600822,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5676574707031,0.7607643008232117,0.1186495497822761,0.112837865948677,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5675964355469,0.7574329972267151,0.1170246675610542,0.0822347030043602,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7264347672462463,0.102264367043972,0.0974921509623527,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.56805419921875,0.7953497767448425,0.1353206634521484,0.6103200316429138,288.5687255859375,287.1499938964844,288.6493530273437,287.67010498046875,288.6473388671875,297.2364807128906,288.5733337402344,1.0,0.2335146367549896,1.0,1.0,0.0,1.0,-1.2066088914871216,1.2066075801849363,1.218864895236038e-06,0.8695535063743591,0.0,0.0,0.0,27.469032287597656,25.0,63.11196899414063,-0.0,156.5706024169922,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5899658203125,0.7548686265945435,0.1138085946440696,0.1028344854712486,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5901184082031,0.7661414742469788,0.1191420331597328,0.1132765710353851,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.590087890625,0.7625905871391296,0.117439180612564,0.0825041756033897,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5896301269531,0.7306662797927856,0.1024477034807205,0.0976361334323883,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.59051513671875,0.8007785677909851,0.1356815993785858,0.6118290424346924,288.5911865234375,287.25,288.6708374023437,287.68585205078125,288.6688842773437,297.2345886230469,288.5957336425781,1.0,0.2331183701753616,1.0,1.0,0.0,1.0,-1.2098127603530884,1.2098115682601929,1.2243931450939272e-06,0.8720276355743408,0.0,0.0,0.0,26.913066864013672,25.0,62.74799346923828,-0.0,156.37594604492188,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63397216796875,0.7640277743339539,0.1145875006914138,0.1034871786832809,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63409423828125,0.776089608669281,0.1201432272791862,0.1141788363456726,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6340637207031,0.7721167206764221,0.1182859912514686,0.08306235820055,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63360595703125,0.738325834274292,0.1028456091880798,0.0979630649089813,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.63446044921875,0.8104084730148315,0.1363951116800308,0.6148554086685181,288.6351013183594,287.3500061035156,288.7118225097656,287.7154235839844,288.7099914550781,297.2310791015625,288.6394958496094,1.0,0.2326394766569137,1.0,1.0,0.0,1.0,-1.2163740396499634,1.216372847557068,1.2357713785604574e-06,0.8771008253097534,0.0,0.0,0.0,26.00159072875977,25.0,61.15230941772461,-0.0,156.441650390625,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63397216796875,0.7640277743339539,0.1145875006914138,0.1034871786832809,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63409423828125,0.776089608669281,0.1201432272791862,0.1141788363456726,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6340637207031,0.7721167206764221,0.1182859912514686,0.08306235820055,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63360595703125,0.738325834274292,0.1028456091880798,0.0979630649089813,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.63446044921875,0.8104084730148315,0.1363951116800308,0.6148554086685181,288.6351013183594,287.3500061035156,288.7118225097656,287.7154235839844,288.7099914550781,297.2310791015625,288.6394958496094,1.0,0.2326394766569137,1.0,1.0,0.0,1.0,-1.2163740396499634,1.216372847557068,1.2357713785604574e-06,0.8771008253097534,0.0,0.0,0.0,26.00159072875977,25.0,61.15230941772461,-0.0,156.441650390625,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6761474609375,0.7722310423851013,0.1154024824500083,0.1041817441582679,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6763000488281,0.7849482893943787,0.1211591511964798,0.1151055917143821,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6762390136719,0.7805851697921753,0.1191514879465103,0.0836409330368042,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6758117675781,0.7450618147850037,0.1032797023653984,0.0983342975378036,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766052246094,0.8182637691497803,0.1370909810066223,0.6178514957427979,288.67724609375,287.45001220703125,288.75,287.7422180175781,288.7483215332031,297.2278137207031,288.6813659667969,1.0,0.2324974536895752,1.0,1.0,0.0,1.0,-1.223056435585022,1.223055124282837,1.247438149221125e-06,0.8822764158248901,0.0,0.0,0.0,25.3078670501709,25.0,58.64667510986328,-0.0,156.99420166015625,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6761474609375,0.7722310423851013,0.1154024824500083,0.1041817441582679,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6763000488281,0.7849482893943787,0.1211591511964798,0.1151055917143821,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6762390136719,0.7805851697921753,0.1191514879465103,0.0836409330368042,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6758117675781,0.7450618147850037,0.1032797023653984,0.0983342975378036,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766052246094,0.8182637691497803,0.1370909810066223,0.6178514957427979,288.67724609375,287.45001220703125,288.75,287.7422180175781,288.7483215332031,297.2278137207031,288.6813659667969,1.0,0.2324974536895752,1.0,1.0,0.0,1.0,-1.223056435585022,1.223055124282837,1.247438149221125e-06,0.8822764158248901,0.0,0.0,0.0,25.3078670501709,25.0,58.64667510986328,-0.0,156.99420166015625,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7162475585937,0.779536783695221,0.1162485033273696,0.1049114316701889,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7164001464844,0.7927759289741516,0.1221829578280448,0.1160476803779602,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7163391113281,0.7880601286888123,0.1200309246778488,0.0842348113656044,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7159118652344,0.7510026097297668,0.1037451326847076,0.0987427234649658,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7167053222656,0.8248173594474792,0.1377636492252349,0.6207801103591919,288.71728515625,287.54998779296875,288.7866516113281,287.7675476074219,288.7850036621094,297.2247619628906,288.7212219238281,1.0,0.2326097041368484,1.0,1.0,0.0,1.0,-1.2297813892364502,1.229780197143555,1.2592560096891248e-06,0.8874891996383667,0.0,0.0,0.0,24.781906127929688,25.0,55.99500274658203,-0.0,157.9135284423828,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7162475585937,0.779536783695221,0.1162485033273696,0.1049114316701889,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7164001464844,0.7927759289741516,0.1221829578280448,0.1160476803779602,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7163391113281,0.7880601286888123,0.1200309246778488,0.0842348113656044,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7159118652344,0.7510026097297668,0.1037451326847076,0.0987427234649658,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7167053222656,0.8248173594474792,0.1377636492252349,0.6207801103591919,288.71728515625,287.54998779296875,288.7866516113281,287.7675476074219,288.7850036621094,297.2247619628906,288.7212219238281,1.0,0.2326097041368484,1.0,1.0,0.0,1.0,-1.2297813892364502,1.229780197143555,1.2592560096891248e-06,0.8874891996383667,0.0,0.0,0.0,24.781906127929688,25.0,55.99500274658203,-0.0,157.9135284423828,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.755126953125,0.7860409617424011,0.1171243116259574,0.105672501027584,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7552490234375,0.7996811270713806,0.1232129409909248,0.1170007959008216,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7552185058594,0.7946500778198242,0.1209234893321991,0.0848415195941925,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7547912597656,0.7562568783760071,0.1042394489049911,0.0991840586066246,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.75555419921875,0.830385148525238,0.1384108513593673,0.6236199140548706,288.756103515625,287.6499938964844,288.8233337402344,287.7928466796875,288.8216857910156,297.2218017578125,288.75994873046875,1.0,0.2329140156507492,1.0,1.0,0.0,1.0,-1.2365056276321411,1.2365044355392456,1.2711458339254025e-06,0.8927007913589478,0.0,0.0,0.0,24.385162353515625,25.0,54.24805068969727,-0.0,159.11148071289062,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.755126953125,0.7860409617424011,0.1171243116259574,0.105672501027584,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7552490234375,0.7996811270713806,0.1232129409909248,0.1170007959008216,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7552185058594,0.7946500778198242,0.1209234893321991,0.0848415195941925,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7547912597656,0.7562568783760071,0.1042394489049911,0.0991840586066246,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.75555419921875,0.830385148525238,0.1384108513593673,0.6236199140548706,288.756103515625,287.6499938964844,288.8233337402344,287.7928466796875,288.8216857910156,297.2218017578125,288.75994873046875,1.0,0.2329140156507492,1.0,1.0,0.0,1.0,-1.2365056276321411,1.2365044355392456,1.2711458339254025e-06,0.8927007913589478,0.0,0.0,0.0,24.385162353515625,25.0,54.24805068969727,-0.0,159.11148071289062,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7742614746094,0.7890347242355347,0.1175751835107803,0.1060655191540718,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7744140625,0.8028318881988525,0.1237304061651229,0.1174811199307441,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7743530273437,0.7976565957069397,0.1213748678565025,0.0851495340466499,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7739562988281,0.7586619853973389,0.1044967845082283,0.099416047334671,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7746887207031,0.8328678011894226,0.138724997639656,0.625004231929779,288.7752380371094,287.6499938964844,288.8416748046875,287.80548095703125,288.84002685546875,297.22039794921875,288.779052734375,1.0,0.2331231832504272,1.0,1.0,0.0,1.0,-1.2398637533187866,1.2398624420166016,1.2771112096743309e-06,0.89530348777771,0.0,0.0,0.0,24.22542381286621,25.0,53.63937759399414,-0.0,159.79449462890625,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.79327392578125,0.7918825149536133,0.1180346384644508,0.1064672395586967,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7934265136719,0.8058086037635803,0.1242496743798255,0.1179639399051666,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7933654785156,0.8004974126815796,0.1218296661972999,0.0854605436325073,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79296875,0.7609410285949707,0.1047607213258743,0.0996552556753158,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.793701171875,0.835181474685669,0.1390330195426941,0.6263647079467773,288.79425048828125,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2192077636719,288.79803466796875,1.0,0.2333634793758392,1.0,1.0,0.0,1.0,-1.2432188987731934,1.243217706680298,1.2830903415306238e-06,0.8979042172431946,0.0,0.0,0.0,24.086803436279297,25.0,53.15952301025391,-0.0,160.5242919921875,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8310241699219,0.7971998453140259,0.118977777659893,0.1072948202490806,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8311462402344,0.8111879229545593,0.1252942532300949,0.1189370825886726,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8310852050781,0.8057490587234497,0.122748889029026,0.0860909819602966,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8306884765625,0.7651691436767578,0.1053045541048049,0.1001517921686172,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8313903808594,0.8393748998641968,0.1396316885948181,0.6290159821510315,288.8319702148437,287.8500061035156,288.89666748046875,287.84332275390625,288.89501953125,297.2174987792969,288.8356628417969,1.0,0.2339207231998443,1.0,1.0,0.0,1.0,-1.249915599822998,1.249914288520813,1.295079982810421e-06,0.9030960202217102,0.0,0.0,0.0,23.862085342407227,25.0,52.483524322509766,-0.0,162.10093688964844,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8310241699219,0.7971998453140259,0.118977777659893,0.1072948202490806,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8311462402344,0.8111879229545593,0.1252942532300949,0.1189370825886726,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8310852050781,0.8057490587234497,0.122748889029026,0.0860909819602966,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8306884765625,0.7651691436767578,0.1053045541048049,0.1001517921686172,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8313903808594,0.8393748998641968,0.1396316885948181,0.6290159821510315,288.8319702148437,287.8500061035156,288.89666748046875,287.84332275390625,288.89501953125,297.2174987792969,288.8356628417969,1.0,0.2339207231998443,1.0,1.0,0.0,1.0,-1.249915599822998,1.249914288520813,1.295079982810421e-06,0.9030960202217102,0.0,0.0,0.0,23.862085342407227,25.0,52.483524322509766,-0.0,162.10093688964844,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8684387207031,0.802100658416748,0.119952417910099,0.1081529781222343,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8685913085937,0.8159393072128296,0.1263479888439178,0.1199207380414009,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8685302734375,0.8104274868965149,0.1236801892518997,0.0867316052317619,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8681030273437,0.7690415382385254,0.1058750599622726,0.1006736755371093,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86883544921875,0.843086838722229,0.1402085572481155,0.6315777897834778,288.869384765625,287.95001220703125,288.9333190917969,287.8685302734375,288.93170166015625,297.2156982421875,288.873046875,1.0,0.2345596998929977,1.0,1.0,0.0,1.0,-1.2565966844558716,1.2565953731536863,1.3071177136225742e-06,0.9082782864570618,0.0,0.0,0.0,23.69336128234864,25.0,52.07041549682617,-0.0,163.8065948486328,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8684387207031,0.802100658416748,0.119952417910099,0.1081529781222343,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8685913085937,0.8159393072128296,0.1263479888439178,0.1199207380414009,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8685302734375,0.8104274868965149,0.1236801892518997,0.0867316052317619,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8681030273437,0.7690415382385254,0.1058750599622726,0.1006736755371093,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86883544921875,0.843086838722229,0.1402085572481155,0.6315777897834778,288.869384765625,287.95001220703125,288.9333190917969,287.8685302734375,288.93170166015625,297.2156982421875,288.873046875,1.0,0.2345596998929977,1.0,1.0,0.0,1.0,-1.2565966844558716,1.2565953731536863,1.3071177136225742e-06,0.9082782864570618,0.0,0.0,0.0,23.69336128234864,25.0,52.07041549682617,-0.0,163.8065948486328,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9057312011719,0.8066895008087158,0.1209576353430748,0.1090404242277145,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9058532714844,0.8202717900276184,0.1274121850728988,0.1209155544638633,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9057922363281,0.8146355748176575,0.1246234253048896,0.0873817130923271,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9053649902344,0.7726818919181824,0.1064809933304786,0.1012293472886085,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9060974121094,0.8464320302009583,0.1407654732465744,0.634055495262146,288.9066467285156,288.04998779296875,288.9700012207031,287.89373779296875,288.9683837890625,297.2140197753906,288.9102783203125,1.0,0.2352605015039444,1.0,1.0,0.0,1.0,-1.263277530670166,1.2632761001586914,1.3192315009291633e-06,0.9134638905525208,0.0,0.0,0.0,23.565824508666992,25.0,51.81999969482422,-0.0,165.6160430908203,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9057312011719,0.8066895008087158,0.1209576353430748,0.1090404242277145,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9058532714844,0.8202717900276184,0.1274121850728988,0.1209155544638633,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9057922363281,0.8146355748176575,0.1246234253048896,0.0873817130923271,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9053649902344,0.7726818919181824,0.1064809933304786,0.1012293472886085,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9060974121094,0.8464320302009583,0.1407654732465744,0.634055495262146,288.9066467285156,288.04998779296875,288.9700012207031,287.89373779296875,288.9683837890625,297.2140197753906,288.9102783203125,1.0,0.2352605015039444,1.0,1.0,0.0,1.0,-1.263277530670166,1.2632761001586914,1.3192315009291633e-06,0.9134638905525208,0.0,0.0,0.0,23.565824508666992,25.0,51.81999969482422,-0.0,165.6160430908203,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94287109375,0.8109437227249146,0.1219894886016845,0.1099540144205093,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9430236816406,0.824320375919342,0.1284880191087722,0.1219222769141197,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9429626464844,0.8185225129127502,0.1255789995193481,0.0880412235856056,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9425354003906,0.7761631608009338,0.107118897140026,0.1018176972866058,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9432373046875,0.8494946956634521,0.1413046568632125,0.6364566087722778,288.9437866210937,288.1499938964844,289.00665283203125,287.9188842773437,289.00506591796875,297.21307373046875,288.9473876953125,1.0,0.2360083758831024,1.0,1.0,0.0,1.0,-1.2699624300003052,1.26996111869812,1.3314311217982322e-06,0.9186577200889589,0.0,0.0,0.0,23.469087600708008,25.0,51.66930389404297,-0.0,167.50978088378906,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94287109375,0.8109437227249146,0.1219894886016845,0.1099540144205093,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9430236816406,0.824320375919342,0.1284880191087722,0.1219222769141197,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9429626464844,0.8185225129127502,0.1255789995193481,0.0880412235856056,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9425354003906,0.7761631608009338,0.107118897140026,0.1018176972866058,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9432373046875,0.8494946956634521,0.1413046568632125,0.6364566087722778,288.9437866210937,288.1499938964844,289.00665283203125,287.9188842773437,289.00506591796875,297.21307373046875,288.9473876953125,1.0,0.2360083758831024,1.0,1.0,0.0,1.0,-1.2699624300003052,1.26996111869812,1.3314311217982322e-06,0.9186577200889589,0.0,0.0,0.0,23.469087600708008,25.0,51.66930389404297,-0.0,167.50978088378906,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.96142578125,0.8129640817642212,0.1225141957402229,0.1104192733764648,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9615783691406,0.8262690305709839,0.1290306448936462,0.1224303171038627,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9615173339844,0.820379376411438,0.1260615885257721,0.0883745402097702,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610900878906,0.7778598666191101,0.1074488088488578,0.1021227240562439,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9617919921875,0.8509417176246643,0.1415682286024093,0.6376309394836426,288.9623413085937,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.2127990722656,288.9659423828125,1.0,0.2363962680101394,1.0,1.0,0.0,1.0,-1.2733066082000732,1.2733052968978882,1.3375637308854491e-06,0.9212581515312196,0.0,0.0,0.0,23.42975425720215,25.0,51.61808013916016,-0.0,168.48321533203125,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.97998046875,0.8149308562278748,0.1230444312095642,0.1108897626399993,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9801025390625,0.828180730342865,0.1295765787363052,0.1229416280984878,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98004150390625,0.8221932649612427,0.1265475004911422,0.0887102857232093,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9796447753906,0.7795361876487732,0.107786051928997,0.1024348735809326,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9803161621094,0.8523427844047546,0.1418280750513076,0.6387890577316284,288.9808654785156,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2126159667969,288.9844665527344,1.0,0.2367919534444809,1.0,1.0,0.0,1.0,-1.2766529321670532,1.2766516208648682,1.3437203278954255e-06,0.9238619208335876,0.0,0.0,0.0,23.395320892333984,25.0,51.57822799682617,-0.0,169.472412109375,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0170288085937,0.8187455534934998,0.1241210401058197,0.1118457987904548,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171813964844,0.8319259881973267,0.1306788623332977,0.1239743381738662,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171203613281,0.8257268667221069,0.1275296509265899,0.0893891975283622,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166931152344,0.7828510403633118,0.1084826216101646,0.1030804589390754,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0173645019531,0.8550332188606262,0.1423373371362686,0.6410592794418335,289.0179138183594,288.3500061035156,289.0799865722656,287.9691162109375,289.0783996582031,297.21258544921875,289.021484375,1.0,0.2376030683517456,1.0,1.0,0.0,1.0,-1.2833549976348877,1.2833536863327026,1.356111738459731e-06,0.929082214832306,0.0,0.0,0.0,23.338415145874023,25.0,51.52301406860352,-0.0,171.49346923828125,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0170288085937,0.8187455534934998,0.1241210401058197,0.1118457987904548,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171813964844,0.8319259881973267,0.1306788623332977,0.1239743381738662,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171203613281,0.8257268667221069,0.1275296509265899,0.0893891975283622,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166931152344,0.7828510403633118,0.1084826216101646,0.1030804589390754,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0173645019531,0.8550332188606262,0.1423373371362686,0.6410592794418335,289.0179138183594,288.3500061035156,289.0799865722656,287.9691162109375,289.0783996582031,297.21258544921875,289.021484375,1.0,0.2376030683517456,1.0,1.0,0.0,1.0,-1.2833549976348877,1.2833536863327026,1.356111738459731e-06,0.929082214832306,0.0,0.0,0.0,23.338415145874023,25.0,51.52301406860352,-0.0,171.49346923828125,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0540771484375,0.8224595189094543,0.1252188384532928,0.1128213256597518,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05419921875,0.835611879825592,0.1317957639694214,0.1250210702419281,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0541381835937,0.8291835188865662,0.1285261213779449,0.0900783166289329,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0537109375,0.7861489057540894,0.1092087477445602,0.1037544161081314,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05438232421875,0.8576125502586365,0.142833799123764,0.6432726383209229,289.054931640625,288.45001220703125,289.1166687011719,287.99420166015625,289.1150817871094,297.2129211425781,289.0585021972656,1.0,0.2384358346462249,1.0,1.0,0.0,1.0,-1.290075421333313,1.2900739908218384,1.3686195643458632e-06,0.9343248605728148,0.0,0.0,0.0,23.29371452331543,25.0,51.489295959472656,-0.0,173.5657196044922,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0540771484375,0.8224595189094543,0.1252188384532928,0.1128213256597518,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05419921875,0.835611879825592,0.1317957639694214,0.1250210702419281,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0541381835937,0.8291835188865662,0.1285261213779449,0.0900783166289329,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0537109375,0.7861489057540894,0.1092087477445602,0.1037544161081314,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05438232421875,0.8576125502586365,0.142833799123764,0.6432726383209229,289.054931640625,288.45001220703125,289.1166687011719,287.99420166015625,289.1150817871094,297.2129211425781,289.0585021972656,1.0,0.2384358346462249,1.0,1.0,0.0,1.0,-1.290075421333313,1.2900739908218384,1.3686195643458632e-06,0.9343248605728148,0.0,0.0,0.0,23.29371452331543,25.0,51.489295959472656,-0.0,173.5657196044922,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0910949707031,0.8261274099349976,0.1263378113508224,0.1138161420822143,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0912170410156,0.8392813801765442,0.1329281032085418,0.1260825097560882,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0911560058594,0.8326090574264526,0.1295376569032669,0.090778037905693,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0907287597656,0.7894619703292847,0.109964981675148,0.1044568568468093,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0914001464844,0.8601176738739014,0.1433185935020446,0.6454338431358337,289.0919494628906,288.547607421875,289.1533203125,288.0192565917969,289.1517639160156,297.2134704589844,289.0954895019531,1.0,0.2392860949039459,1.0,1.0,0.0,1.0,-1.296820878982544,1.2968195676803589,1.381257789034862e-06,0.9395956993103028,0.0,0.0,0.0,23.257732391357425,25.0,51.46851348876953,-0.0,175.6843719482422,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0910949707031,0.8261274099349976,0.1263378113508224,0.1138161420822143,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0912170410156,0.8392813801765442,0.1329281032085418,0.1260825097560882,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0911560058594,0.8326090574264526,0.1295376569032669,0.090778037905693,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0907287597656,0.7894619703292847,0.109964981675148,0.1044568568468093,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0914001464844,0.8601176738739014,0.1433185935020446,0.6454338431358337,289.0919494628906,288.547607421875,289.1533203125,288.0192565917969,289.1517639160156,297.2134704589844,289.0954895019531,1.0,0.2392860949039459,1.0,1.0,0.0,1.0,-1.296820878982544,1.2968195676803589,1.381257789034862e-06,0.9395956993103028,0.0,0.0,0.0,23.257732391357425,25.0,51.46851348876953,-0.0,175.6843719482422,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.12811279296875,0.8297945261001587,0.1274780184030532,0.1148301288485527,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12823486328125,0.84297114610672,0.1340764909982681,0.1271591335535049,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.128173828125,0.8360423445701599,0.1305647641420364,0.091488666832447,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12774658203125,0.7928248643875122,0.1107546091079711,0.1051902696490287,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1283874511719,0.8625817894935608,0.1437928676605224,0.6475474834442139,289.1289367675781,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2140197753906,289.1324462890625,1.0,0.2401509582996368,1.0,1.0,0.0,1.0,-1.303600788116455,1.3035993576049805,1.3940455119154649e-06,0.944902241230011,0.0,0.0,0.0,23.22759056091309,25.0,51.455474853515625,-0.0,177.84671020507812,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.12811279296875,0.8297945261001587,0.1274780184030532,0.1148301288485527,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12823486328125,0.84297114610672,0.1340764909982681,0.1271591335535049,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.128173828125,0.8360423445701599,0.1305647641420364,0.091488666832447,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12774658203125,0.7928248643875122,0.1107546091079711,0.1051902696490287,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1283874511719,0.8625817894935608,0.1437928676605224,0.6475474834442139,289.1289367675781,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2140197753906,289.1324462890625,1.0,0.2401509582996368,1.0,1.0,0.0,1.0,-1.303600788116455,1.3035993576049805,1.3940455119154649e-06,0.944902241230011,0.0,0.0,0.0,23.22759056091309,25.0,51.455474853515625,-0.0,177.84671020507812,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
