time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381900,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1466064453125,0.8316385746002197,0.1280563026666641,0.1153445020318031,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.146728515625,0.8448318839073181,0.1346569657325744,0.1277033686637878,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.14666748046875,0.8377709984779358,0.1310844868421554,0.0918482691049575,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.146240234375,0.7945323586463928,0.1111622601747512,0.1055692434310913,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1468811035156,0.8638055920600891,0.1440262794494629,0.6485872864723206,289.1474304199219,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2144470214844,289.15093994140625,1.0,0.240588366985321,1.0,1.0,0.0,1.0,-1.3070062398910522,1.3070048093795776,1.4005008779349737e-06,0.9475709199905396,0.0,0.0,0.0,23.2141170501709,25.0,51.4509391784668,-0.0,178.9440155029297,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16510009765625,0.8334941864013672,0.1286399066448211,0.1158636286854744,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.16522216796875,0.8467069864273071,0.1352415829896927,0.1282515078783035,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1651611328125,0.8395115733146667,0.1316082626581192,0.0922106951475143,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1647644042969,0.7962589263916016,0.1115780174732208,0.1059559509158134,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1653747558594,0.8650277853012085,0.1442574262619018,0.6496168971061707,289.1659240722656,288.6917419433594,289.2266540527344,288.0692749023437,289.22509765625,297.2149353027344,289.16943359375,1.0,0.2410287410020828,1.0,1.0,0.0,1.0,-1.310422420501709,1.3104209899902344,1.4069983080844397e-06,0.950250208377838,0.0,0.0,0.0,23.201414108276367,25.0,51.4472770690918,-0.0,180.0516357421875,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2021179199219,0.837252140045166,0.1298228949308395,0.1169160529971122,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2022399902344,0.8505101203918457,0.136424034833908,0.1293599307537078,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2021789550781,0.84303879737854,0.132668063044548,0.0929440334439277,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2017517089844,0.799773097038269,0.11243287473917,0.106751725077629,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2023620605469,0.8674762845039368,0.144713670015335,0.6516478657722473,289.2029113769531,288.7615966796875,289.2633361816406,288.0942687988281,289.26177978515625,297.2161560058594,289.2063903808594,1.0,0.2419177740812301,1.0,1.0,0.0,1.0,-1.3172895908355713,1.317288160324097,1.420124704054615e-06,0.9556422233581544,0.0,0.0,0.0,23.17767333984375,25.0,51.44182205200195,-0.0,182.2976226806641,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2021179199219,0.837252140045166,0.1298228949308395,0.1169160529971122,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2022399902344,0.8505101203918457,0.136424034833908,0.1293599307537078,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2021789550781,0.84303879737854,0.132668063044548,0.0929440334439277,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2017517089844,0.799773097038269,0.11243287473917,0.106751725077629,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2023620605469,0.8674762845039368,0.144713670015335,0.6516478657722473,289.2029113769531,288.7615966796875,289.2633361816406,288.0942687988281,289.26177978515625,297.2161560058594,289.2063903808594,1.0,0.2419177740812301,1.0,1.0,0.0,1.0,-1.3172895908355713,1.317288160324097,1.420124704054615e-06,0.9556422233581544,0.0,0.0,0.0,23.17767333984375,25.0,51.44182205200195,-0.0,182.2976226806641,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2391052246094,0.8410921096801758,0.1310280114412307,0.1179882660508155,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2392272949219,0.8544020056724548,0.1376267075538635,0.1304868757724762,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2391662597656,0.8466442227363586,0.1337453126907348,0.0936894491314888,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2387390136719,0.8033777475357056,0.1133193373680114,0.1075775697827339,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2393493652344,0.869943380355835,0.1451625525951385,0.6536442637443542,289.2398986816406,288.8299865722656,289.29998779296875,288.11920166015625,289.2984619140625,297.2176513671875,289.2433776855469,1.0,0.2428178936243057,1.0,1.0,0.0,1.0,-1.324211835861206,1.3242104053497314,1.433444481335755e-06,0.9610849022865297,0.0,0.0,0.0,23.15531349182129,25.0,51.438255310058594,-0.0,184.58615112304688,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2391052246094,0.8410921096801758,0.1310280114412307,0.1179882660508155,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2392272949219,0.8544020056724548,0.1376267075538635,0.1304868757724762,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2391662597656,0.8466442227363586,0.1337453126907348,0.0936894491314888,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2387390136719,0.8033777475357056,0.1133193373680114,0.1075775697827339,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2393493652344,0.869943380355835,0.1451625525951385,0.6536442637443542,289.2398986816406,288.8299865722656,289.29998779296875,288.11920166015625,289.2984619140625,297.2176513671875,289.2433776855469,1.0,0.2428178936243057,1.0,1.0,0.0,1.0,-1.324211835861206,1.3242104053497314,1.433444481335755e-06,0.9610849022865297,0.0,0.0,0.0,23.15531349182129,25.0,51.438255310058594,-0.0,184.58615112304688,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.276123046875,0.8450325131416321,0.1322545707225799,0.1190796345472335,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2762145996094,0.8584004640579224,0.1388506889343261,0.1316335052251815,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2761535644531,0.8503442406654358,0.1348398327827453,0.0944467782974243,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2757568359375,0.8070682883262634,0.1142357811331749,0.108431801199913,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2763366699219,0.8724460005760193,0.1456054002046585,0.6556122303009033,289.2768859863281,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2193908691406,289.28033447265625,1.0,0.2437285035848617,1.0,1.0,0.0,1.0,-1.3311949968338013,1.3311935663223269,1.4469702591668463e-06,0.9665818214416504,0.0,0.0,0.0,23.13332939147949,25.0,51.43583679199219,-0.0,186.9176025390625,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.276123046875,0.8450325131416321,0.1322545707225799,0.1190796345472335,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2762145996094,0.8584004640579224,0.1388506889343261,0.1316335052251815,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2761535644531,0.8503442406654358,0.1348398327827453,0.0944467782974243,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2757568359375,0.8070682883262634,0.1142357811331749,0.108431801199913,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2763366699219,0.8724460005760193,0.1456054002046585,0.6556122303009033,289.2768859863281,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2193908691406,289.28033447265625,1.0,0.2437285035848617,1.0,1.0,0.0,1.0,-1.3311949968338013,1.3311935663223269,1.4469702591668463e-06,0.9665818214416504,0.0,0.0,0.0,23.13332939147949,25.0,51.43583679199219,-0.0,186.9176025390625,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3131103515625,0.8490887880325317,0.1335033178329467,0.1201908364892005,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3132019042969,0.8625187873840332,0.1400976032018661,0.1328015476465225,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3131408691406,0.8541522026062012,0.1359525918960571,0.0952167138457298,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.312744140625,0.8107717633247375,0.1151826605200767,0.1093148961663246,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.31329345703125,0.8749942779541016,0.1460429430007934,0.6575549244880676,289.3138732910156,288.96240234375,289.3733215332031,288.16900634765625,289.3717956542969,297.22137451171875,289.3172912597656,1.0,0.244650050997734,1.0,1.0,0.0,1.0,-1.3382471799850464,1.3382457494735718,1.4607192042603856e-06,0.9721378684043884,0.0,0.0,0.0,23.111228942871094,25.0,51.434303283691406,-0.0,189.2943572998047,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3131103515625,0.8490887880325317,0.1335033178329467,0.1201908364892005,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3132019042969,0.8625187873840332,0.1400976032018661,0.1328015476465225,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3131408691406,0.8541522026062012,0.1359525918960571,0.0952167138457298,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.312744140625,0.8107717633247375,0.1151826605200767,0.1093148961663246,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.31329345703125,0.8749942779541016,0.1460429430007934,0.6575549244880676,289.3138732910156,288.96240234375,289.3733215332031,288.16900634765625,289.3717956542969,297.22137451171875,289.3172912597656,1.0,0.244650050997734,1.0,1.0,0.0,1.0,-1.3382471799850464,1.3382457494735718,1.4607192042603856e-06,0.9721378684043884,0.0,0.0,0.0,23.111228942871094,25.0,51.434303283691406,-0.0,189.2943572998047,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.33160400390625,0.8511631488800049,0.1341357827186584,0.1207536906003952,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316955566406,0.8646249175071716,0.1407296657562255,0.1333936154842376,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316345214844,0.8560991287231445,0.1365157663822174,0.0956063866615295,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33123779296875,0.8126276135444641,0.1156670972704887,0.1097668632864952,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.331787109375,0.8762880563735962,0.1462600082159042,0.6585181355476379,289.3323669433594,288.9469909667969,289.39166259765625,288.18145751953125,289.39013671875,297.2224426269531,289.3357849121094,1.0,0.2451149076223373,1.0,1.0,0.0,1.0,-1.341800093650818,1.3417985439300537,1.467679453526216e-06,0.9749383330345154,0.0,0.0,0.0,23.10003662109375,25.0,51.43376159667969,-0.0,190.5000457763672,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.35009765625,0.853269636631012,0.1347735971212387,0.121321327984333,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3501892089844,0.8667632341384888,0.1413674801588058,0.1339910924434662,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3501281738281,0.8580757975578308,0.137083500623703,0.0959992110729217,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3497314453125,0.8144902586936951,0.1161587312817573,0.1102256625890731,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.35028076171875,0.8775959610939026,0.146476075053215,0.6594765186309814,289.350830078125,289.0263977050781,289.4100036621094,288.1938781738281,289.4084777832031,297.2235717773437,289.354248046875,1.0,0.2455825507640838,1.0,1.0,0.0,1.0,-1.3453713655471802,1.345369815826416,1.4746984788871489e-06,0.9777538776397704,0.0,0.0,0.0,23.08871078491211,25.0,51.433326721191406,-0.0,191.7175445556641,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3870849609375,0.8575812578201294,0.1360649615526199,0.1224707216024398,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.38720703125,0.8711377382278442,0.142660453915596,0.1352022886276245,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3871154785156,0.8621207475662231,0.1382326483726501,0.0967943221330642,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38671875,0.8182472586631775,0.1171632334589958,0.1111633479595184,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38726806640625,0.8802565932273865,0.1469055563211441,0.6613804697990417,289.3878173828125,289.08892822265625,289.4466552734375,288.2187194824219,289.4451599121094,297.2259521484375,289.3912048339844,1.0,0.246526226401329,1.0,1.0,0.0,1.0,-1.352570414543152,1.3525688648223877,1.4889155863784254e-06,0.9834306240081788,0.0,0.0,0.0,23.065616607666016,25.0,51.432708740234375,-0.0,194.18862915039065,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3870849609375,0.8575812578201294,0.1360649615526199,0.1224707216024398,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.38720703125,0.8711377382278442,0.142660453915596,0.1352022886276245,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3871154785156,0.8621207475662231,0.1382326483726501,0.0967943221330642,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38671875,0.8182472586631775,0.1171632334589958,0.1111633479595184,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38726806640625,0.8802565932273865,0.1469055563211441,0.6613804697990417,289.3878173828125,289.08892822265625,289.4466552734375,288.2187194824219,289.4451599121094,297.2259521484375,289.3912048339844,1.0,0.246526226401329,1.0,1.0,0.0,1.0,-1.352570414543152,1.3525688648223877,1.4889155863784254e-06,0.9834306240081788,0.0,0.0,0.0,23.065616607666016,25.0,51.432708740234375,-0.0,194.18862915039065,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.424072265625,0.8620285391807556,0.1373772323131561,0.1236388310790062,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4241943359375,0.8756452798843384,0.1439768821001052,0.1364354789257049,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4241027832031,0.8662918210029602,0.1394003033638,0.0976022407412529,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4237060546875,0.8220657110214233,0.1181958764791488,0.1121276393532753,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4242248535156,0.8829810619354248,0.1473319977521896,0.663269579410553,289.4248046875,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2284851074219,289.4281616210937,1.0,0.2474815100431442,1.0,1.0,0.0,1.0,-1.3598477840423584,1.3598463535308838,1.5033790532470448e-06,0.9891691207885742,0.0,0.0,0.0,23.0418643951416,25.0,51.4323616027832,-0.0,196.7095489501953,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.424072265625,0.8620285391807556,0.1373772323131561,0.1236388310790062,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4241943359375,0.8756452798843384,0.1439768821001052,0.1364354789257049,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4241027832031,0.8662918210029602,0.1394003033638,0.0976022407412529,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4237060546875,0.8220657110214233,0.1181958764791488,0.1121276393532753,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4242248535156,0.8829810619354248,0.1473319977521896,0.663269579410553,289.4248046875,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2284851074219,289.4281616210937,1.0,0.2474815100431442,1.0,1.0,0.0,1.0,-1.3598477840423584,1.3598463535308838,1.5033790532470448e-06,0.9891691207885742,0.0,0.0,0.0,23.0418643951416,25.0,51.4323616027832,-0.0,196.7095489501953,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4610595703125,0.8666152358055115,0.1387103646993637,0.1248255968093872,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.461181640625,0.8802878260612488,0.1453171968460083,0.1376910656690597,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4610900878906,0.8705928921699524,0.1405868381261825,0.0984232127666473,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607238769531,0.8259678483009338,0.1192565336823463,0.1131184175610542,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4612121582031,0.8857734799385071,0.1477559953927993,0.6651464700698853,289.4617919921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5184936523437,297.2311706542969,289.46514892578125,1.0,0.2484488636255264,1.0,1.0,0.0,1.0,-1.367207407951355,1.3672058582305908,1.5180979744400247e-06,0.994970679283142,0.0,0.0,0.0,23.01741600036621,25.0,51.43221664428711,-0.0,199.2823944091797,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4610595703125,0.8666152358055115,0.1387103646993637,0.1248255968093872,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.461181640625,0.8802878260612488,0.1453171968460083,0.1376910656690597,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4610900878906,0.8705928921699524,0.1405868381261825,0.0984232127666473,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607238769531,0.8259678483009338,0.1192565336823463,0.1131184175610542,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4612121582031,0.8857734799385071,0.1477559953927993,0.6651464700698853,289.4617919921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5184936523437,297.2311706542969,289.46514892578125,1.0,0.2484488636255264,1.0,1.0,0.0,1.0,-1.367207407951355,1.3672058582305908,1.5180979744400247e-06,0.994970679283142,0.0,0.0,0.0,23.01741600036621,25.0,51.43221664428711,-0.0,199.2823944091797,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980773925781,0.871341347694397,0.1400634348392486,0.126030221581459,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4981689453125,0.8850637078285217,0.1466808319091797,0.1389685422182083,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980773925781,0.8750247359275818,0.141791820526123,0.0992569625377655,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4977111816406,0.8299716114997864,0.1203440353274345,0.1141345426440239,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4981994628906,0.8886376023292542,0.1481781750917434,0.6670140027999878,289.4987487792969,289.2677307128906,289.5566711425781,288.2930908203125,289.55517578125,297.23394775390625,289.5021057128906,1.0,0.2494283318519592,1.0,1.0,0.0,1.0,-1.374649167060852,1.374647617340088,1.5330747373809572e-06,1.0008339881896973,0.0,0.0,0.0,22.992237091064453,25.0,51.432167053222656,-0.0,201.9081268310547,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980773925781,0.871341347694397,0.1400634348392486,0.126030221581459,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4981689453125,0.8850637078285217,0.1466808319091797,0.1389685422182083,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980773925781,0.8750247359275818,0.141791820526123,0.0992569625377655,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4977111816406,0.8299716114997864,0.1203440353274345,0.1141345426440239,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4981994628906,0.8886376023292542,0.1481781750917434,0.6670140027999878,289.4987487792969,289.2677307128906,289.5566711425781,288.2930908203125,289.55517578125,297.23394775390625,289.5021057128906,1.0,0.2494283318519592,1.0,1.0,0.0,1.0,-1.374649167060852,1.374647617340088,1.5330747373809572e-06,1.0008339881896973,0.0,0.0,0.0,22.992237091064453,25.0,51.432167053222656,-0.0,201.9081268310547,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5165710449219,0.8737577795982361,0.1407476961612701,0.1266394406557083,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.51666259765625,0.8875024318695068,0.1473718285560608,0.1396158933639526,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5166015625,0.8772910237312317,0.1424015760421753,0.0996788591146469,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5162048339844,0.8320185542106628,0.1208981871604919,0.114652432501316,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.51666259765625,0.8900977969169617,0.1483887135982513,0.6679448485374451,289.5172424316406,289.25048828125,289.57501220703125,288.3054504394531,289.5735168457031,297.2353820800781,289.52056884765625,1.0,0.2499229162931442,1.0,1.0,0.0,1.0,-1.3784030675888062,1.378401517868042,1.5406646980409278e-06,1.0037899017333984,0.0,0.0,0.0,22.979379653930664,25.0,51.43220901489258,-0.0,203.2418975830078,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5350646972656,0.8762091398239136,0.141436830163002,0.1272530108690261,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.53515625,0.8899741172790527,0.1480686664581298,0.1402687281370163,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5350952148437,0.8795903921127319,0.1430159658193588,0.100103959441185,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5346984863281,0.834097683429718,0.1214589029550552,0.1151765063405036,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.53515625,0.8915772438049316,0.1485989838838577,0.6688742637634277,289.5357360839844,289.32440185546875,289.59332275390625,288.3178100585937,289.59185791015625,297.2368469238281,289.5390625,1.0,0.2504206597805023,1.0,1.0,0.0,1.0,-1.3821783065795898,1.3821767568588257,1.5483215065614786e-06,1.0067614316940308,0.0,0.0,0.0,22.96633720397949,25.0,51.4322509765625,-0.0,204.58953857421875,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5720520019531,0.8812157511711121,0.1428294628858566,0.1284929811954498,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5721435546875,0.8950148820877075,0.1494798213243484,0.1415907889604568,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57208251953125,0.8842882513999939,0.1442586034536361,0.10096375644207,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5716857910156,0.8383600115776062,0.1225997060537338,0.1162429451942443,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5721435546875,0.8945954442024231,0.1490189731121063,0.6707298159599304,289.5727233886719,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.23980712890625,289.5760192871094,1.0,0.2514257133007049,1.0,1.0,0.0,1.0,-1.3897933959960938,1.3897918462753296,1.5638382819815888e-06,1.0127507448196411,0.0,0.0,0.0,22.93970489501953,25.0,51.432350158691406,-0.0,207.3271942138672,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5720520019531,0.8812157511711121,0.1428294628858566,0.1284929811954498,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5721435546875,0.8950148820877075,0.1494798213243484,0.1415907889604568,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57208251953125,0.8842882513999939,0.1442586034536361,0.10096375644207,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5716857910156,0.8383600115776062,0.1225997060537338,0.1162429451942443,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5721435546875,0.8945954442024231,0.1490189731121063,0.6707298159599304,289.5727233886719,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.23980712890625,289.5760192871094,1.0,0.2514257133007049,1.0,1.0,0.0,1.0,-1.3897933959960938,1.3897918462753296,1.5638382819815888e-06,1.0127507448196411,0.0,0.0,0.0,22.93970489501953,25.0,51.432350158691406,-0.0,207.3271942138672,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6090393066406,0.8863619565963745,0.1442418992519378,0.1297506690025329,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.609130859375,0.90018630027771,0.1509154140949249,0.1429357677698135,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.60906982421875,0.8891203999519348,0.1455206125974655,0.1018369495868682,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.60870361328125,0.8427766561508179,0.1237672865390777,0.1173346415162086,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.609130859375,0.8976961374282837,0.149438589811325,0.6725825071334839,289.6097106933594,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24285888671875,289.61297607421875,1.0,0.2524443566799164,1.0,1.0,0.0,1.0,-1.3975003957748413,1.3974987268447876,1.5796395018696785e-06,1.0188055038452148,0.0,0.0,0.0,22.912372589111328,25.0,51.43254852294922,-0.0,210.12437438964844,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6090393066406,0.8863619565963745,0.1442418992519378,0.1297506690025329,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.609130859375,0.90018630027771,0.1509154140949249,0.1429357677698135,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.60906982421875,0.8891203999519348,0.1455206125974655,0.1018369495868682,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.60870361328125,0.8427766561508179,0.1237672865390777,0.1173346415162086,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.609130859375,0.8976961374282837,0.149438589811325,0.6725825071334839,289.6097106933594,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24285888671875,289.61297607421875,1.0,0.2524443566799164,1.0,1.0,0.0,1.0,-1.3975003957748413,1.3974987268447876,1.5796395018696785e-06,1.0188055038452148,0.0,0.0,0.0,22.912372589111328,25.0,51.43254852294922,-0.0,210.12437438964844,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6460266113281,0.8916443586349487,0.1456732749938964,0.1310252547264099,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6461181640625,0.905532717704773,0.1523747146129608,0.1443029791116714,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.64605712890625,0.8940849900245667,0.1468014270067215,0.1027231663465499,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.64569091796875,0.8473591208457947,0.1249604970216751,0.1184505000710487,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6460876464844,0.9008832573890686,0.1498584896326065,0.6744349002838135,289.64666748046875,289.485595703125,289.7033386230469,288.3918762207031,289.7018737792969,297.2457275390625,289.6499328613281,1.0,0.2534765005111694,1.0,1.0,0.0,1.0,-1.4052984714508057,1.4052969217300415,1.5957269852151512e-06,1.024924397468567,0.0,0.0,0.0,22.884296417236328,25.0,51.43274688720703,-0.0,212.9818725585937,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6460266113281,0.8916443586349487,0.1456732749938964,0.1310252547264099,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6461181640625,0.905532717704773,0.1523747146129608,0.1443029791116714,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.64605712890625,0.8940849900245667,0.1468014270067215,0.1027231663465499,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.64569091796875,0.8473591208457947,0.1249604970216751,0.1184505000710487,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6460876464844,0.9008832573890686,0.1498584896326065,0.6744349002838135,289.64666748046875,289.485595703125,289.7033386230469,288.3918762207031,289.7018737792969,297.2457275390625,289.6499328613281,1.0,0.2534765005111694,1.0,1.0,0.0,1.0,-1.4052984714508057,1.4052969217300415,1.5957269852151512e-06,1.024924397468567,0.0,0.0,0.0,22.884296417236328,25.0,51.43274688720703,-0.0,212.9818725585937,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6830139160156,0.8970785737037659,0.1471239030361175,0.1323168873786926,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.68310546875,0.9113204479217528,0.1538583636283874,0.1456929147243499,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6830444335937,0.8991994261741638,0.1481016427278518,0.1036227047443389,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68267822265625,0.8521355986595154,0.1261795908212661,0.1195906773209571,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6830749511719,0.9041960835456848,0.1502821445465088,0.6762985587120056,289.68365478515625,289.5364074707031,289.739990234375,288.41650390625,289.7385559082031,297.247314453125,289.6869201660156,1.0,0.2545231878757477,1.0,1.0,0.0,1.0,-1.4132031202316284,1.4132015705108645,1.6121352928166743e-06,1.0311180353164673,0.0,0.0,0.0,22.85455894470215,25.0,51.43300628662109,-0.0,215.90444946289065,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6830139160156,0.8970785737037659,0.1471239030361175,0.1323168873786926,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.68310546875,0.9113204479217528,0.1538583636283874,0.1456929147243499,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6830444335937,0.8991994261741638,0.1481016427278518,0.1036227047443389,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68267822265625,0.8521355986595154,0.1261795908212661,0.1195906773209571,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6830749511719,0.9041960835456848,0.1502821445465088,0.6762985587120056,289.68365478515625,289.5364074707031,289.739990234375,288.41650390625,289.7385559082031,297.247314453125,289.6869201660156,1.0,0.2545231878757477,1.0,1.0,0.0,1.0,-1.4132031202316284,1.4132015705108645,1.6121352928166743e-06,1.0311180353164673,0.0,0.0,0.0,22.85455894470215,25.0,51.43300628662109,-0.0,215.90444946289065,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7015075683594,0.8998562693595886,0.1478564590215683,0.1329691261053085,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7015991210937,0.914375901222229,0.1546093970537185,0.1463964730501175,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7015380859375,0.9018169641494752,0.1487591415643692,0.1040775403380394,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.701171875,0.8546039462089539,0.1267988234758377,0.1201698258519172,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7015686035156,0.9059448838233948,0.1504956930875778,0.6772380471229553,289.7021484375,289.517333984375,289.7583312988281,288.4288024902344,289.75689697265625,297.24810791015625,289.70538330078125,1.0,0.2550522983074188,1.0,1.0,0.0,1.0,-1.4171996116638184,1.4171979427337646,1.6204697885768835e-06,1.0342460870742798,0.0,0.0,0.0,22.8388671875,25.0,51.433292388916016,-0.0,217.3916931152344,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7200012207031,0.9026724100112916,0.1485940665006637,0.1336258351802826,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7200927734375,0.9175237417221068,0.1553668975830078,0.1471060812473297,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.72003173828125,0.9044925570487976,0.149421826004982,0.1045359671115875,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7196655273437,0.8571263551712036,0.1274247765541076,0.1207553148269653,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7200622558594,0.9077602624893188,0.1507103145122528,0.6781823039054871,289.7206420898437,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2489318847656,289.723876953125,1.0,0.2555856108665466,1.0,1.0,0.0,1.0,-1.4212263822555542,1.4212247133255005,1.6288938695652178e-06,1.0373953580856323,0.0,0.0,0.0,22.82277488708496,25.0,51.433692932128906,-0.0,218.89715576171875,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75701904296875,0.908607304096222,0.1500830054283142,0.1349515169858932,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7571105957031,0.9240434765815736,0.1568996906280517,0.1485419571399688,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.75701904296875,0.9101988673210144,0.1507614850997924,0.1054626628756523,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7566833496094,0.8623269200325012,0.1286950558423996,0.1219435632228851,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.75701904296875,0.9115755558013916,0.1511422544717788,0.6800826787948608,289.75762939453125,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2505798339844,289.7608337402344,1.0,0.2566638886928558,1.0,1.0,0.0,1.0,-1.4293614625930786,1.4293599128723145,1.6459929383927374e-06,1.043750524520874,0.0,0.0,0.0,22.78970718383789,25.0,51.43450164794922,-0.0,221.96066284179688,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75701904296875,0.908607304096222,0.1500830054283142,0.1349515169858932,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7571105957031,0.9240434765815736,0.1568996906280517,0.1485419571399688,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.75701904296875,0.9101988673210144,0.1507614850997924,0.1054626628756523,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7566833496094,0.8623269200325012,0.1286950558423996,0.1219435632228851,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.75701904296875,0.9115755558013916,0.1511422544717788,0.6800826787948608,289.75762939453125,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2505798339844,289.7608337402344,1.0,0.2566638886928558,1.0,1.0,0.0,1.0,-1.4293614625930786,1.4293599128723145,1.6459929383927374e-06,1.043750524520874,0.0,0.0,0.0,22.78970718383789,25.0,51.43450164794922,-0.0,221.96066284179688,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79400634765625,0.9150165915489196,0.1515909880399704,0.1362941861152649,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7940979003906,0.9307946562767028,0.1584574878215789,0.1500012725591659,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.79400634765625,0.9163208603858948,0.1521211713552475,0.1064032390713691,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7936706542969,0.8677393198013306,0.1299909800291061,0.1231559440493583,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79400634765625,0.915620982646942,0.1515778750181198,0.6819990873336792,289.7945861816406,289.67999267578125,289.8500061035156,288.4902038574219,289.8485717773437,297.2522277832031,289.7977905273437,1.0,0.2577589452266693,1.0,1.0,0.0,1.0,-1.4376100301742554,1.4376083612442017,1.6634401163173609e-06,1.05018413066864,0.0,0.0,0.0,22.75581359863281,25.0,51.43536376953125,-0.0,225.09814453125,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
