time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384000,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79400634765625,0.9150165915489196,0.1515909880399704,0.1362941861152649,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7940979003906,0.9307946562767028,0.1584574878215789,0.1500012725591659,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.79400634765625,0.9163208603858948,0.1521211713552475,0.1064032390713691,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7936706542969,0.8677393198013306,0.1299909800291061,0.1231559440493583,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79400634765625,0.915620982646942,0.1515778750181198,0.6819990873336792,289.7945861816406,289.67999267578125,289.8500061035156,288.4902038574219,289.8485717773437,297.2522277832031,289.7977905273437,1.0,0.2577589452266693,1.0,1.0,0.0,1.0,-1.4376100301742554,1.4376083612442017,1.6634401163173609e-06,1.05018413066864,0.0,0.0,0.0,22.75581359863281,25.0,51.43536376953125,-0.0,225.09814453125,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8309631347656,0.9261616468429564,0.1534606218338012,0.1378314048051834,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8310546875,0.9420625567436218,0.1603917777538299,0.1516751796007156,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8309631347656,0.9271562695503236,0.1538492888212204,0.1074978485703468,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.83062744140625,0.8770413994789124,0.1316664814949035,0.1245847940444946,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8309326171875,0.9242507815361024,0.1523754894733429,0.6848551034927368,289.83154296875,289.7249450683594,289.8866577148437,288.5150146484375,289.88525390625,297.257080078125,289.834716796875,1.0,0.2589359581470489,1.0,1.0,0.0,1.0,-1.4479200839996338,1.44791841506958,1.6853687156981325e-06,1.0581753253936768,0.0,0.0,0.0,22.55452346801757,25.0,51.42680358886719,-0.0,228.67434692382807,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8309631347656,0.9261616468429564,0.1534606218338012,0.1378314048051834,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8310546875,0.9420625567436218,0.1603917777538299,0.1516751796007156,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8309631347656,0.9271562695503236,0.1538492888212204,0.1074978485703468,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.83062744140625,0.8770413994789124,0.1316664814949035,0.1245847940444946,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8309326171875,0.9242507815361024,0.1523754894733429,0.6848551034927368,289.83154296875,289.7249450683594,289.8866577148437,288.5150146484375,289.88525390625,297.257080078125,289.834716796875,1.0,0.2589359581470489,1.0,1.0,0.0,1.0,-1.4479200839996338,1.44791841506958,1.6853687156981325e-06,1.0581753253936768,0.0,0.0,0.0,22.55452346801757,25.0,51.42680358886719,-0.0,228.67434692382807,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.86798095703125,0.948865294456482,0.1558558642864227,0.1398440450429916,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8680725097656,0.9638550281524658,0.1629015356302261,0.1538883000612259,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86798095703125,0.9495457410812378,0.1561321169137954,0.1089785695075988,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8676452636719,0.8965795040130615,0.1339286863803863,0.1265620589256286,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8679504394531,0.9446460008621216,0.1537529677152633,0.6902694702148438,289.8685302734375,289.7684020996094,289.92333984375,288.54034423828125,289.92193603515625,297.2668762207031,289.8717346191406,1.0,0.2604011297225952,1.0,1.0,0.0,1.0,-1.4636410474777222,1.4636393785476685,1.7191343886224786e-06,1.0703262090682983,0.0,0.0,0.0,21.97757339477539,25.0,51.50167083740234,-0.0,233.5427398681641,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.86798095703125,0.948865294456482,0.1558558642864227,0.1398440450429916,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8680725097656,0.9638550281524658,0.1629015356302261,0.1538883000612259,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86798095703125,0.9495457410812378,0.1561321169137954,0.1089785695075988,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8676452636719,0.8965795040130615,0.1339286863803863,0.1265620589256286,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8679504394531,0.9446460008621216,0.1537529677152633,0.6902694702148438,289.8685302734375,289.7684020996094,289.92333984375,288.54034423828125,289.92193603515625,297.2668762207031,289.8717346191406,1.0,0.2604011297225952,1.0,1.0,0.0,1.0,-1.4636410474777222,1.4636393785476685,1.7191343886224786e-06,1.0703262090682983,0.0,0.0,0.0,21.97757339477539,25.0,51.50167083740234,-0.0,233.5427398681641,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.88653564453125,0.9629479050636292,0.1571918427944183,0.1409841179847717,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8866271972656,0.9768451452255248,0.1643186509609222,0.1551575064659118,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.88653564453125,0.9634826183319092,0.1574260741472244,0.1098325103521347,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.88623046875,0.909965991973877,0.1352270543575287,0.1277181357145309,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8865051269531,0.9579351544380188,0.1546076089143753,0.6937639713287354,289.8871154785156,289.7474975585937,289.9416809082031,288.5531616210937,289.9402770996094,297.2728881835937,289.8902893066406,1.0,0.2612724602222442,1.0,1.0,0.0,1.0,-1.4731402397155762,1.473138451576233,1.7397417195752496e-06,1.077661156654358,0.0,0.0,0.0,21.61137962341309,25.0,51.56202697753906,-0.0,236.4852294921875,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9051513671875,0.9767162799835204,0.1586010605096817,0.1421960294246673,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9052429199219,0.9886618852615356,0.1658295094966888,0.1561719477176666,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9051513671875,0.977127492427826,0.1588025540113449,0.1107489466667175,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90484619140625,0.9257203936576844,0.1366176158189773,0.128968134522438,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9051208496094,0.9712335467338562,0.1555533409118652,0.6976994276046753,289.9057312011719,289.8103942871094,289.9599914550781,288.56610107421875,289.9586181640625,297.2793884277344,289.9089050292969,1.0,0.2622309923171997,1.0,1.0,0.0,1.0,-1.4831087589263916,1.483107089996338,1.7615587921682163e-06,1.0853781700134275,0.0,0.0,0.0,21.26000595092773,45.0,51.63881301879883,-0.0,239.6970367431641,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9420471191406,0.9088696837425232,0.1616010963916778,0.1449767649173736,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.942138671875,0.9247602820396424,0.1691861599683761,0.1597689390182495,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9420471191406,0.9092214703559875,0.1617651581764221,0.1128786653280258,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9417419433594,0.8644945621490479,0.1396319270133972,0.1318935751914978,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9420166015625,0.9015012979507446,0.1577106267213821,0.7077084183692932,289.942626953125,289.8509216308594,289.9966735839844,288.59228515625,289.99530029296875,297.2936706542969,289.9458923339844,1.0,0.271835058927536,1.0,1.0,0.0,1.0,-1.5086214542388916,1.5086196660995483,1.8182265648647444e-06,1.1051527261734009,0.0,0.0,0.0,25.568660736083984,65.0,51.59519958496094,-0.0,261.49334716796875,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9420471191406,0.9088696837425232,0.1616010963916778,0.1449767649173736,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.942138671875,0.9247602820396424,0.1691861599683761,0.1597689390182495,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9420471191406,0.9092214703559875,0.1617651581764221,0.1128786653280258,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9417419433594,0.8644945621490479,0.1396319270133972,0.1318935751914978,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9420166015625,0.9015012979507446,0.1577106267213821,0.7077084183692932,289.942626953125,289.8509216308594,289.9966735839844,288.59228515625,289.99530029296875,297.2936706542969,289.9458923339844,1.0,0.271835058927536,1.0,1.0,0.0,1.0,-1.5086214542388916,1.5086196660995483,1.8182265648647444e-06,1.1051527261734009,0.0,0.0,0.0,25.568660736083984,65.0,51.59519958496094,-0.0,261.49334716796875,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9798583984375,0.8329228162765503,0.1647625267505645,0.1480979174375534,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9799499511719,0.845064640045166,0.1726081222295761,0.1632966548204422,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9798583984375,0.8331798911094666,0.1649298667907714,0.1153014153242111,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.97955322265625,0.7952939867973328,0.1428897827863693,0.1352535635232925,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.97979736328125,0.8257877826690674,0.1600509732961654,0.7195829749107361,289.9803771972656,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3077087402344,289.9834899902344,1.0,0.2868840396404266,1.0,1.0,0.0,1.0,-1.5380513668060305,1.5380494594573977,1.8846955072149283e-06,1.1276276111602783,0.0,0.0,0.0,34.46903610229492,53.0,51.93902587890625,-0.0,297.719482421875,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9798583984375,0.8329228162765503,0.1647625267505645,0.1480979174375534,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9799499511719,0.845064640045166,0.1726081222295761,0.1632966548204422,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9798583984375,0.8331798911094666,0.1649298667907714,0.1153014153242111,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.97955322265625,0.7952939867973328,0.1428897827863693,0.1352535635232925,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.97979736328125,0.8257877826690674,0.1600509732961654,0.7195829749107361,289.9803771972656,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3077087402344,289.9834899902344,1.0,0.2868840396404266,1.0,1.0,0.0,1.0,-1.5380513668060305,1.5380494594573977,1.8846955072149283e-06,1.1276276111602783,0.0,0.0,0.0,34.46903610229492,53.0,51.93902587890625,-0.0,297.719482421875,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0174560546875,0.8198997378349304,0.1680798530578613,0.1511454880237579,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0175476074219,0.8319606184959412,0.1762626767158508,0.1668083518743515,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0174560546875,0.8201899528503418,0.1682801991701126,0.1176903918385505,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0171813964844,0.782699704170227,0.1463617980480194,0.1385984718799591,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.01739501953125,0.8116122484207153,0.1625991761684417,0.7313119769096375,290.0179748535156,289.9276123046875,290.07000732421875,288.64556884765625,290.0686950683594,297.3219299316406,290.0210266113281,1.0,0.2939586341381073,1.0,1.0,0.0,1.0,-1.5668907165527344,1.5668888092041016,1.951487774931593e-06,1.1498035192489624,0.0,0.0,0.0,37.93996047973633,41.0,52.04336166381836,-0.0,320.5667724609375,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0174560546875,0.8198997378349304,0.1680798530578613,0.1511454880237579,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0175476074219,0.8319606184959412,0.1762626767158508,0.1668083518743515,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0174560546875,0.8201899528503418,0.1682801991701126,0.1176903918385505,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0171813964844,0.782699704170227,0.1463617980480194,0.1385984718799591,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.01739501953125,0.8116122484207153,0.1625991761684417,0.7313119769096375,290.0179748535156,289.9276123046875,290.07000732421875,288.64556884765625,290.0686950683594,297.3219299316406,290.0210266113281,1.0,0.2939586341381073,1.0,1.0,0.0,1.0,-1.5668907165527344,1.5668888092041016,1.951487774931593e-06,1.1498035192489624,0.0,0.0,0.0,37.93996047973633,41.0,52.04336166381836,-0.0,320.5667724609375,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0550537109375,0.8362730741500854,0.1715902686119079,0.1541790813207626,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0551452636719,0.8491115570068359,0.1801571547985077,0.1703546047210693,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0550537109375,0.836634635925293,0.1718424707651138,0.1200827658176422,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0547790527344,0.801064670085907,0.1500664055347442,0.1419688612222671,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05499267578125,0.8270217180252075,0.165370225906372,0.7431215047836304,290.0555419921875,289.9637451171875,290.1066589355469,288.6725769042969,290.1053771972656,297.3365783691406,290.0585632324219,1.0,0.295960009098053,1.0,1.0,0.0,1.0,-1.5958852767944336,1.5958832502365112,2.020094143517781e-06,1.1720510721206665,0.0,0.0,0.0,36.596168518066406,29.0,52.0682487487793,-0.0,331.2025146484375,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0550537109375,0.8362730741500854,0.1715902686119079,0.1541790813207626,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0551452636719,0.8491115570068359,0.1801571547985077,0.1703546047210693,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0550537109375,0.836634635925293,0.1718424707651138,0.1200827658176422,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0547790527344,0.801064670085907,0.1500664055347442,0.1419688612222671,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05499267578125,0.8270217180252075,0.165370225906372,0.7431215047836304,290.0555419921875,289.9637451171875,290.1066589355469,288.6725769042969,290.1053771972656,297.3365783691406,290.0585632324219,1.0,0.295960009098053,1.0,1.0,0.0,1.0,-1.5958852767944336,1.5958832502365112,2.020094143517781e-06,1.1720510721206665,0.0,0.0,0.0,36.596168518066406,29.0,52.0682487487793,-0.0,331.2025146484375,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738220214844,0.854698121547699,0.1734191328287124,0.1557120680809021,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.07391357421875,0.8685696721076965,0.1821929216384887,0.1721593290567398,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738220214844,0.8551276326179504,0.1737040877342224,0.1212962940335273,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0735778808594,0.8198370337486267,0.1520064175128936,0.1436844617128372,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.8444347381591797,0.1668393015861511,0.749152660369873,290.0743408203125,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3440246582031,290.0773010253906,1.0,0.2955515086650848,1.0,1.0,0.0,1.0,-1.6106492280960083,1.610647201538086,2.055593768091057e-06,1.1833652257919312,0.0,0.0,0.0,34.606056213378906,29.0,52.071720123291016,-0.0,333.163330078125,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926208496094,0.8834388256072998,0.1752964854240417,0.1572621017694473,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927124023437,0.8985310792922974,0.1842866092920303,0.1739910095930099,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926208496094,0.8839597702026367,0.1756189316511154,0.1225263178348541,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923767089844,0.8461822867393494,0.1540043652057647,0.1454269289970398,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.8717455267906189,0.1683633923530578,0.7552982568740845,290.0931091308594,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3515625,290.0960693359375,1.0,0.2944230139255523,1.0,1.0,0.0,1.0,-1.6256555318832395,1.6256533861160278,2.092067234116257e-06,1.1948553323745728,0.0,0.0,0.0,31.91239356994629,25.0,52.07260894775391,-0.0,333.3206481933594,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1301574707031,0.9646254181861876,0.179186463356018,0.160505786538124,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1302490234375,0.9803378582000732,0.1886394768953323,0.1778331845998764,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.13018798828125,0.96533203125,0.1796001344919204,0.1251088082790374,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.12994384765625,0.9204502105712892,0.1581666767597198,0.1490914523601532,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1300964355469,0.950221598148346,0.1715688854455948,0.768401563167572,290.1306457519531,289.872802734375,290.17999267578125,288.7269897460937,290.17877197265625,297.3667907714844,290.1335754394531,1.0,0.2934292554855346,1.0,1.0,0.0,1.0,-1.657392144203186,1.6573898792266846,2.170494553865865e-06,1.2191145420074463,0.0,0.0,0.0,27.06808280944824,45.0,52.072113037109375,-0.0,336.0196838378906,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1301574707031,0.9646254181861876,0.179186463356018,0.160505786538124,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1302490234375,0.9803378582000732,0.1886394768953323,0.1778331845998764,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.13018798828125,0.96533203125,0.1796001344919204,0.1251088082790374,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.12994384765625,0.9204502105712892,0.1581666767597198,0.1490914523601532,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1300964355469,0.950221598148346,0.1715688854455948,0.768401563167572,290.1306457519531,289.872802734375,290.17999267578125,288.7269897460937,290.17877197265625,297.3667907714844,290.1335754394531,1.0,0.2934292554855346,1.0,1.0,0.0,1.0,-1.657392144203186,1.6573898792266846,2.170494553865865e-06,1.2191145420074463,0.0,0.0,0.0,27.06808280944824,45.0,52.072113037109375,-0.0,336.0196838378906,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1676940917969,0.9512484073638916,0.183222085237503,0.1641438603401184,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.16778564453125,0.968737542629242,0.1931872963905334,0.1821339130401611,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.167724609375,0.9521975517272948,0.183755487203598,0.1280161887407302,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16748046875,0.9084572792053224,0.1625257134437561,0.1532163172960281,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1676330566406,0.9351035356521606,0.1749581098556518,0.7836319804191589,290.1681823730469,289.82733154296875,290.2166748046875,288.7543029785156,290.2154541015625,297.3819274902344,290.1710510253906,1.0,0.3014971911907196,1.0,1.0,0.0,1.0,-1.693648099899292,1.6936458349227903,2.262224370497279e-06,1.246753811836243,0.0,0.0,0.0,29.062124252319336,65.0,52.08675765991211,-0.0,360.867919921875,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1676940917969,0.9512484073638916,0.183222085237503,0.1641438603401184,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.16778564453125,0.968737542629242,0.1931872963905334,0.1821339130401611,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.167724609375,0.9521975517272948,0.183755487203598,0.1280161887407302,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16748046875,0.9084572792053224,0.1625257134437561,0.1532163172960281,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1676330566406,0.9351035356521606,0.1749581098556518,0.7836319804191589,290.1681823730469,289.82733154296875,290.2166748046875,288.7543029785156,290.2154541015625,297.3819274902344,290.1710510253906,1.0,0.3014971911907196,1.0,1.0,0.0,1.0,-1.693648099899292,1.6936458349227903,2.262224370497279e-06,1.246753811836243,0.0,0.0,0.0,29.062124252319336,65.0,52.08675765991211,-0.0,360.867919921875,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.879669189453125,0.1873543262481689,0.168081596493721,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2054138183594,0.8960564136505127,0.1978901326656341,0.1868042647838592,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.8806992173194885,0.1880422979593277,0.1311804205179214,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.8467273116111755,0.1670409142971038,0.1577123254537582,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20526123046875,0.865668535232544,0.1784887611865997,0.800559401512146,290.205810546875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3965148925781,290.2086181640625,1.0,0.3155251145362854,1.0,1.0,0.0,1.0,-1.7335013151168823,1.7334990501403809,2.3657287329115206e-06,1.277090311050415,0.0,0.0,0.0,36.61225128173828,85.0,52.14350891113281,-0.0,405.1605529785156,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.879669189453125,0.1873543262481689,0.168081596493721,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2054138183594,0.8960564136505127,0.1978901326656341,0.1868042647838592,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.8806992173194885,0.1880422979593277,0.1311804205179214,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.8467273116111755,0.1670409142971038,0.1577123254537582,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20526123046875,0.865668535232544,0.1784887611865997,0.800559401512146,290.205810546875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3965148925781,290.2086181640625,1.0,0.3155251145362854,1.0,1.0,0.0,1.0,-1.7335013151168823,1.7334990501403809,2.3657287329115206e-06,1.277090311050415,0.0,0.0,0.0,36.61225128173828,85.0,52.14350891113281,-0.0,405.1605529785156,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2430114746094,0.8217496871948242,0.1915685683488845,0.1722442060708999,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2431030273437,0.8361123204231262,0.2027313858270645,0.1917651891708374,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2430419921875,0.8228495121002197,0.1924447268247604,0.1345432996749878,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2428283691406,0.7923128604888916,0.171694666147232,0.1624994426965713,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2429504394531,0.8088233470916748,0.1821416914463043,0.8187969923019409,290.24346923828125,289.73638916015625,290.2900085449219,288.8088073730469,290.2888488769531,297.4104919433594,290.2462463378906,1.0,0.3335930407047272,1.0,1.0,0.0,1.0,-1.7761356830596924,1.7761331796646118,2.479533122823341e-06,1.309480905532837,0.0,0.0,0.0,48.22887420654297,73.0,52.19380569458008,-0.0,465.4305114746094,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2430114746094,0.8217496871948242,0.1915685683488845,0.1722442060708999,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2431030273437,0.8361123204231262,0.2027313858270645,0.1917651891708374,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2430419921875,0.8228495121002197,0.1924447268247604,0.1345432996749878,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2428283691406,0.7923128604888916,0.171694666147232,0.1624994426965713,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2429504394531,0.8088233470916748,0.1821416914463043,0.8187969923019409,290.24346923828125,289.73638916015625,290.2900085449219,288.8088073730469,290.2888488769531,297.4104919433594,290.2462463378906,1.0,0.3335930407047272,1.0,1.0,0.0,1.0,-1.7761356830596924,1.7761331796646118,2.479533122823341e-06,1.309480905532837,0.0,0.0,0.0,48.22887420654297,73.0,52.19380569458008,-0.0,465.4305114746094,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619323730469,0.8122155666351318,0.1937088668346405,0.1742603480815887,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.8268368244171143,0.2052033990621566,0.1941957026720047,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619323730469,0.8134650588035583,0.1946897804737091,0.1361822336912155,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2617492675781,0.7831037044525146,0.1740726828575134,0.1648429781198501,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2618408203125,0.7985081672668457,0.1840135306119918,0.8276514410972595,290.26239013671875,289.7136535644531,290.3083190917969,288.8223571777344,290.30718994140625,297.416748046875,290.2651062011719,1.0,0.3390798270702362,1.0,1.0,0.0,1.0,-1.7968887090682983,1.7968862056732178,2.5361111966049066e-06,1.3252527713775637,0.0,0.0,0.0,51.57216644287109,73.0,52.23866653442383,-0.0,488.7075500488281,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2807922363281,0.8109312653541565,0.1958857327699661,0.1762333065271377,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2808837890625,0.8258441090583801,0.2077195793390274,0.1965894252061844,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2807922363281,0.8123170137405396,0.1969755440950393,0.1377912014722824,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2806091308594,0.7825091481208801,0.1764946281909942,0.167149543762207,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2807006835937,0.7969469428062439,0.1859262138605117,0.836315929889679,290.28125,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4229431152344,290.283935546875,1.0,0.3430056571960449,1.0,1.0,0.0,1.0,-1.817236423492432,1.8172338008880613,2.5922918212017976e-06,1.3406870365142822,0.0,0.0,0.0,53.03369903564453,61.0,52.2340087890625,-0.0,506.3979797363281,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3184814453125,0.8237636089324951,0.2003622502088546,0.1801416724920272,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3185729980469,0.8392208814620972,0.2128957211971283,0.2013574391603469,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3184814453125,0.8253655433654785,0.2016812562942505,0.1409880369901657,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3183288574219,0.7973178625106812,0.1814819127321243,0.1717429161071777,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3183898925781,0.810038685798645,0.1898854821920395,0.8535095453262329,290.31890869140625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4354858398437,290.3215637207031,1.0,0.3471506536006927,1.0,1.0,0.0,1.0,-1.857651948928833,1.857649326324463,2.7059979856858263e-06,1.3712984323501587,0.0,0.0,0.0,52.15309143066406,49.0,52.19721221923828,-0.0,530.6385498046875,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3184814453125,0.8237636089324951,0.2003622502088546,0.1801416724920272,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3185729980469,0.8392208814620972,0.2128957211971283,0.2013574391603469,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3184814453125,0.8253655433654785,0.2016812562942505,0.1409880369901657,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3183288574219,0.7973178625106812,0.1814819127321243,0.1717429161071777,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3183898925781,0.810038685798645,0.1898854821920395,0.8535095453262329,290.31890869140625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4354858398437,290.3215637207031,1.0,0.3471506536006927,1.0,1.0,0.0,1.0,-1.857651948928833,1.857649326324463,2.7059979856858263e-06,1.3712984323501587,0.0,0.0,0.0,52.15309143066406,49.0,52.19721221923828,-0.0,530.6385498046875,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3561096191406,0.8561112880706787,0.2050099372863769,0.1840570122003555,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.356201171875,0.8738614916801453,0.2182725369930267,0.2061598896980285,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3561096191406,0.858154296875,0.2065746337175369,0.1442014276981353,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.8308329582214355,0.1866697818040847,0.1763707250356674,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35601806640625,0.8413122296333313,0.1940328627824783,0.8708109855651855,290.3565368652344,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.44830322265625,290.3591003417969,1.0,0.3477911949157715,1.0,1.0,0.0,1.0,-1.8983089923858645,1.8983062505722048,2.82320525002433e-06,1.4020346403121948,0.0,0.0,0.0,47.442378997802734,37.0,52.15138626098633,-0.0,543.58984375,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3561096191406,0.8561112880706787,0.2050099372863769,0.1840570122003555,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.356201171875,0.8738614916801453,0.2182725369930267,0.2061598896980285,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3561096191406,0.858154296875,0.2065746337175369,0.1442014276981353,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.8308329582214355,0.1866697818040847,0.1763707250356674,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35601806640625,0.8413122296333313,0.1940328627824783,0.8708109855651855,290.3565368652344,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.44830322265625,290.3591003417969,1.0,0.3477911949157715,1.0,1.0,0.0,1.0,-1.8983089923858645,1.8983062505722048,2.82320525002433e-06,1.4020346403121948,0.0,0.0,0.0,47.442378997802734,37.0,52.15138626098633,-0.0,543.58984375,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.924660325050354,0.2098268717527389,0.1880231499671936,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937683105469,0.9476237893104552,0.223851278424263,0.2110456079244613,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9276748299598694,0.2116560339927673,0.1474669426679611,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3935546875,0.8949901461601257,0.1920597702264785,0.1810821890830993,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.905473291873932,0.1983702331781387,0.8884553909301758,290.39410400390625,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4613037109375,290.3966369628906,1.0,0.3462101519107818,1.0,1.0,0.0,1.0,-1.9397026300430296,1.939699649810791,2.9454131436068565e-06,1.433271050453186,0.0,0.0,0.0,40.07099914550781,25.0,52.1102409362793,-0.0,548.7052612304688,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.924660325050354,0.2098268717527389,0.1880231499671936,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937683105469,0.9476237893104552,0.223851278424263,0.2110456079244613,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9276748299598694,0.2116560339927673,0.1474669426679611,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3935546875,0.8949901461601257,0.1920597702264785,0.1810821890830993,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.905473291873932,0.1983702331781387,0.8884553909301758,290.39410400390625,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4613037109375,290.3966369628906,1.0,0.3462101519107818,1.0,1.0,0.0,1.0,-1.9397026300430296,1.939699649810791,2.9454131436068565e-06,1.433271050453186,0.0,0.0,0.0,40.07099914550781,25.0,52.1102409362793,-0.0,548.7052612304688,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4323425292969,0.9953590035438538,0.2147441953420639,0.1922113597393036,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4322509765625,0.9766369462013244,0.2306154817342758,0.1890429109334945,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.43231201171875,0.9922645092010498,0.2169202268123626,0.1476759910583496,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43218994140625,0.9717742204666138,0.1975866705179214,0.1860608011484146,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4322509765625,0.9801050424575806,0.202834352850914,0.9073171615600586,290.4327087402344,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.4778137207031,290.4350280761719,1.0,0.3418101370334625,1.0,1.0,0.0,1.0,-1.9472306966781616,1.9472277164459229,2.96883808914572e-06,1.4395908117294312,0.0,0.0,0.0,34.72471618652344,45.0,52.43889999389648,-0.0,536.3525390625,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4323425292969,0.9953590035438538,0.2147441953420639,0.1922113597393036,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4322509765625,0.9766369462013244,0.2306154817342758,0.1890429109334945,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.43231201171875,0.9922645092010498,0.2169202268123626,0.1476759910583496,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43218994140625,0.9717742204666138,0.1975866705179214,0.1860608011484146,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4322509765625,0.9801050424575806,0.202834352850914,0.9073171615600586,290.4327087402344,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.4778137207031,290.4350280761719,1.0,0.3418101370334625,1.0,1.0,0.0,1.0,-1.9472306966781616,1.9472277164459229,2.96883808914572e-06,1.4395908117294312,0.0,0.0,0.0,34.72471618652344,45.0,52.43889999389648,-0.0,536.3525390625,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
