time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386100,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9913030862808228,0.2174297571182251,0.1894328147172927,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500732421875,0.9768835306167604,0.2351570576429367,0.1894667595624923,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500732421875,0.9768893122673036,0.2205766141414642,0.1399421840906143,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.9756606817245485,0.2004141956567764,0.1886984258890152,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501037597656,0.9828936457633972,0.2051350623369217,0.9174546599388124,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,290.4906311035156,297.49560546875,290.452880859375,1.0,0.3430818021297455,1.0,1.0,0.0,1.0,-1.950478196144104,1.9504752159118648,2.977961230499204e-06,1.4415836334228516,0.0,0.0,0.0,34.81769943237305,45.0,51.59854888916016,-0.0,538.9603881835938,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4681091308594,0.985167920589447,0.2207324653863906,0.1868607252836227,297.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.46807861328125,0.9784406423568726,0.239514485001564,0.1922101378440857,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.46807861328125,0.9784406423568726,0.2243356108665466,0.1419657468795776,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.46807861328125,0.9771949052810668,0.2033047676086425,0.1914059817790985,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4681091308594,0.9835285544395448,0.2075094133615493,0.927959144115448,290.4685363769531,289.4635925292969,290.510009765625,288.9669494628906,290.50897216796875,297.5120544433594,290.4709777832031,1.0,0.3465737104415893,1.0,1.0,0.0,1.0,-1.9689112901687624,1.9689081907272337,3.0333956146932906e-06,1.4552946090698242,0.0,0.0,0.0,35.44865417480469,65.0,51.33748626708984,-0.0,554.3164672851562,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047302246094,0.996417224407196,0.2267204970121383,0.2019667476415634,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046691894531,0.9838055968284608,0.2474908828735351,0.2027202397584915,297.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046691894531,0.9838055968284608,0.2310955971479416,0.1497284770011901,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.504638671875,0.975428581237793,0.2092472910881042,0.1969936639070511,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.504638671875,0.9803038835525512,0.2124424278736114,0.949922502040863,290.5050964355469,289.4181213378906,290.5466613769531,288.99188232421875,290.5456848144531,297.5343933105469,290.5076599121094,1.0,0.3598217070102691,1.0,1.0,0.0,1.0,-2.04197096824646,2.0419676303863525,3.259024879298522e-06,1.5098633766174316,0.0,0.0,0.0,38.00350189208984,85.0,51.45888519287109,-0.0,617.9992065429688,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047302246094,0.996417224407196,0.2267204970121383,0.2019667476415634,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046691894531,0.9838055968284608,0.2474908828735351,0.2027202397584915,297.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046691894531,0.9838055968284608,0.2310955971479416,0.1497284770011901,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.504638671875,0.975428581237793,0.2092472910881042,0.1969936639070511,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.504638671875,0.9803038835525512,0.2124424278736114,0.949922502040863,290.5050964355469,289.4181213378906,290.5466613769531,288.99188232421875,290.5456848144531,297.5343933105469,290.5076599121094,1.0,0.3598217070102691,1.0,1.0,0.0,1.0,-2.04197096824646,2.0419676303863525,3.259024879298522e-06,1.5098633766174316,0.0,0.0,0.0,38.00350189208984,85.0,51.45888519287109,-0.0,617.9992065429688,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5422668457031,0.9722293615341188,0.2313074767589569,0.2072325348854065,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423583984375,0.997474491596222,0.2534148693084717,0.2391135841608047,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5422668457031,0.978204309940338,0.235827624797821,0.1643867194652557,297.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5421447753906,0.9478623867034912,0.215363323688507,0.2028479278087616,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.54217529296875,0.9517718553543092,0.2174950689077377,0.9730208516120912,290.5426330566406,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.53912353515625,290.5451965332031,1.0,0.3801194429397583,1.0,1.0,0.0,1.0,-2.146709680557251,2.1467061042785645,3.5980024222226348e-06,1.5881259441375732,0.0,0.0,0.0,43.75767135620117,105.0,52.0197639465332,-0.0,723.791015625,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5422668457031,0.9722293615341188,0.2313074767589569,0.2072325348854065,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423583984375,0.997474491596222,0.2534148693084717,0.2391135841608047,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5422668457031,0.978204309940338,0.235827624797821,0.1643867194652557,297.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5421447753906,0.9478623867034912,0.215363323688507,0.2028479278087616,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.54217529296875,0.9517718553543092,0.2174950689077377,0.9730208516120912,290.5426330566406,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.53912353515625,290.5451965332031,1.0,0.3801194429397583,1.0,1.0,0.0,1.0,-2.146709680557251,2.1467061042785645,3.5980024222226348e-06,1.5881259441375732,0.0,0.0,0.0,43.75767135620117,105.0,52.0197639465332,-0.0,723.791015625,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8666589856147766,0.2362507879734039,0.2121815085411071,297.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5814208984375,0.8927732110023499,0.2578574120998382,0.2438504993915558,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5813293457031,0.8721140027046204,0.2407473772764206,0.1681470572948455,297.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5812072753906,0.8482071757316589,0.2214676141738891,0.2092243283987045,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.58123779296875,0.8497963547706604,0.2224698066711425,0.998267948627472,290.5816955566406,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5331420898437,290.583984375,1.0,0.4017596840858459,1.0,1.0,0.0,1.0,-2.198604106903076,2.1986002922058105,3.773602884393768e-06,1.6274659633636477,0.0,0.0,0.0,60.64352035522461,123.0,52.56676483154297,-0.0,833.6504516601562,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8666589856147766,0.2362507879734039,0.2121815085411071,297.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5814208984375,0.8927732110023499,0.2578574120998382,0.2438504993915558,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5813293457031,0.8721140027046204,0.2407473772764206,0.1681470572948455,297.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5812072753906,0.8482071757316589,0.2214676141738891,0.2092243283987045,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.58123779296875,0.8497963547706604,0.2224698066711425,0.998267948627472,290.5816955566406,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5331420898437,290.583984375,1.0,0.4017596840858459,1.0,1.0,0.0,1.0,-2.198604106903076,2.1986002922058105,3.773602884393768e-06,1.6274659633636477,0.0,0.0,0.0,60.64352035522461,123.0,52.56676483154297,-0.0,833.6504516601562,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6189880371094,0.8175269365310669,0.2414249181747436,0.2173692733049392,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6191101074219,0.8397715091705322,0.2633513212203979,0.2494560629129409,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6190185546875,0.8224236965179443,0.2461674213409423,0.1723145544528961,297.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.618896484375,0.8016163110733032,0.2276679277420044,0.2156797796487808,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.618896484375,0.8017911911010742,0.2275159507989883,1.0237436294555664,290.6193542480469,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.53619384765625,290.6216125488281,1.0,0.4236645102500915,1.0,1.0,0.0,1.0,-2.254920959472656,2.25491714477539,3.968201326642884e-06,1.6695046424865725,0.0,0.0,0.0,78.14512634277344,111.0,52.31639862060547,-0.0,954.5864868164062,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6189880371094,0.8175269365310669,0.2414249181747436,0.2173692733049392,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6191101074219,0.8397715091705322,0.2633513212203979,0.2494560629129409,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6190185546875,0.8224236965179443,0.2461674213409423,0.1723145544528961,297.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.618896484375,0.8016163110733032,0.2276679277420044,0.2156797796487808,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.618896484375,0.8017911911010742,0.2275159507989883,1.0237436294555664,290.6193542480469,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.53619384765625,290.6216125488281,1.0,0.4236645102500915,1.0,1.0,0.0,1.0,-2.254920959472656,2.25491714477539,3.968201326642884e-06,1.6695046424865725,0.0,0.0,0.0,78.14512634277344,111.0,52.31639862060547,-0.0,954.5864868164062,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63787841796875,0.8094791173934937,0.2440702617168426,0.2198746502399444,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6379699707031,0.8317758440971375,0.2663281261920929,0.2523592114448547,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.63787841796875,0.8146149516105652,0.2489910721778869,0.1743762642145156,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377868652344,0.7939963340759277,0.2308073937892913,0.2187899202108383,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377868652344,0.7934855222702026,0.2300741821527481,1.0359011888504028,290.6382141113281,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5392761230469,290.64044189453125,1.0,0.4305361211299896,1.0,1.0,0.0,1.0,-2.282233715057373,2.2822296619415283,4.064498170919251e-06,1.6899107694625854,0.0,0.0,0.0,83.03839874267578,111.0,52.275203704833984,-0.0,1001.3556518554688,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6566772460937,0.8081933259963989,0.2467615157365799,0.2223240882158279,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6567687988281,0.8306511640548706,0.2694189250469208,0.2552817761898041,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6567077636719,0.8135035634040833,0.2518816888332367,0.1764126718044281,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6566162109375,0.7934367656707764,0.2339854389429092,0.2218326777219772,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6565856933594,0.7922577261924744,0.2326690703630447,1.047729730606079,290.65704345703125,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5430603027344,290.65924072265625,1.0,0.435711532831192,1.0,1.0,0.0,1.0,-2.3089945316314697,2.308990478515625,4.159984200668987e-06,1.70986807346344,0.0,0.0,0.0,85.43282318115234,99.0,52.20471954345703,-0.0,1038.7510986328125,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6942138671875,0.8181270360946655,0.2522812783718109,0.2271579056978225,297.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6943054199219,0.8409148454666138,0.2758729755878448,0.2612091898918152,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6942443847656,0.823582649230957,0.2578431963920593,0.180469810962677,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.69415283203125,0.8052230477333069,0.2404722720384597,0.2278379797935485,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.69415283203125,0.8027227520942688,0.2379852086305618,1.0709857940673828,290.6945495605469,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5519714355469,290.6967163085937,1.0,0.4422056078910827,1.0,1.0,0.0,1.0,-2.361941337585449,2.3619368076324463,4.352309588284697e-06,1.7493128776550293,0.0,0.0,0.0,85.23064422607422,87.0,52.08470916748047,-0.0,1095.1884765625,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6942138671875,0.8181270360946655,0.2522812783718109,0.2271579056978225,297.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6943054199219,0.8409148454666138,0.2758729755878448,0.2612091898918152,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6942443847656,0.823582649230957,0.2578431963920593,0.180469810962677,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.69415283203125,0.8052230477333069,0.2404722720384597,0.2278379797935485,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.69415283203125,0.8027227520942688,0.2379852086305618,1.0709857940673828,290.6945495605469,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5519714355469,290.6967163085937,1.0,0.4422056078910827,1.0,1.0,0.0,1.0,-2.361941337585449,2.3619368076324463,4.352309588284697e-06,1.7493128776550293,0.0,0.0,0.0,85.23064422607422,87.0,52.08470916748047,-0.0,1095.1884765625,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7316589355469,0.8409464955329895,0.2579753994941711,0.2319719791412353,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317810058594,0.8658202886581421,0.2826167941093445,0.2672407627105713,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.731689453125,0.8470005393028259,0.2640195786952972,0.1845427751541137,297.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.73162841796875,0.8295285701751709,0.2471434324979782,0.2338266372680664,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7315979003906,0.8260205984115601,0.2434809207916259,1.0941420793533323,290.7320251464844,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5621032714844,290.734130859375,1.0,0.4453096985816955,1.0,1.0,0.0,1.0,-2.4148707389831543,2.414866209030152,4.549086042970885e-06,1.788696527481079,0.0,0.0,0.0,80.32608032226562,75.0,51.99612808227539,-0.0,1134.4991455078125,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7316589355469,0.8409464955329895,0.2579753994941711,0.2319719791412353,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317810058594,0.8658202886581421,0.2826167941093445,0.2672407627105713,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.731689453125,0.8470005393028259,0.2640195786952972,0.1845427751541137,297.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.73162841796875,0.8295285701751709,0.2471434324979782,0.2338266372680664,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7315979003906,0.8260205984115601,0.2434809207916259,1.0941420793533323,290.7320251464844,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5621032714844,290.734130859375,1.0,0.4453096985816955,1.0,1.0,0.0,1.0,-2.4148707389831543,2.414866209030152,4.549086042970885e-06,1.788696527481079,0.0,0.0,0.0,80.32608032226562,75.0,51.99612808227539,-0.0,1134.4991455078125,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7688903808594,0.8802501559257507,0.2637992799282074,0.2367922812700271,297.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7689819335937,0.9086220264434814,0.2895603477954864,0.2733516991138458,297.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7689208984375,0.8874884843826294,0.270355224609375,0.1886420100927353,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7688293457031,0.8687530159950256,0.2539640069007873,0.2398371398448944,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7688293457031,0.8635599613189697,0.2491278052330017,1.1174111366271973,290.76922607421875,289.10009765625,290.8031616210937,289.1465759277344,290.8023376464844,297.57281494140625,290.77130126953125,1.0,0.4464768767356872,1.0,1.0,0.0,1.0,-2.4680981636047363,2.4680933952331543,4.75150955026038e-06,1.8282612562179563,0.0,0.0,0.0,72.4656982421875,75.0,51.93318557739258,-0.0,1163.16943359375,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387120,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7690734863281,0.880511462688446,0.2638294100761413,0.2368170171976089,297.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7691955566406,0.9089158177375792,0.2895963191986084,0.2733832001686096,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.76910400390625,0.887755811214447,0.2703880369663238,0.1886630952358245,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.76904296875,0.8690140247344971,0.2539992928504944,0.2398680299520492,297.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7690124511719,0.8638107180595398,0.2491570860147476,1.1175308227539062,290.7694091796875,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5728759765625,290.771484375,1.0,0.4464794099330902,1.0,1.0,0.0,1.0,-2.468372106552124,2.468367338180542,4.752563199872384e-06,1.82846474647522,0.0,0.0,0.0,72.41967010498047,63.0,51.93292617797852,-0.0,1163.2958984375,1.0,283.1597595214844,287.846923828125,290.389892578125,290.6855163574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.271408722829817e-21,3.6357043614149076e-21,3.635703957518125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387180,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5965881347656,0.9450206756591796,0.2664406895637512,0.2409666627645492,297.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5832214355469,0.9765118956565856,0.2942703068256378,0.2790706753730774,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5927734375,0.9541876316070556,0.2742111384868622,0.1923860758543014,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6017150878906,0.9331266283988952,0.2588112652301788,0.2454967051744461,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6051940917969,0.925102949142456,0.2528156340122223,1.138985276222229,288.5552673339844,289.0544128417969,290.8399963378906,289.1651916503906,290.8392028808594,297.56036376953125,288.36456298828125,1.0,0.446373850107193,1.0,1.0,0.0,1.0,-2.5172383785247803,2.517233371734619,4.9432060222898144e-06,1.865179419517517,0.9384552836418152,0.9384552836418152,0.0,63.44107055664063,66.0,11245.2578125,-0.0,1182.90087890625,1.0,283.1922302246094,288.9273986816406,291.0856018066406,291.8570861816406,293.1499938964844,293.1499938964844,283.1499938964844,1584.29931640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8028329014778137,0.8028364181518555,5.270754144248715e-08,4.246656894683838,4.246646881103516,9.949138984666206e-06,0.0,0.0,-0.0,4296.99462890625,0.0,16.55474090576172,1892.69775390625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387240,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5965881347656,0.9450206756591796,0.2664406895637512,0.2409666627645492,297.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5832214355469,0.9765118956565856,0.2942703068256378,0.2790706753730774,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5927734375,0.9541876316070556,0.2742111384868622,0.1923860758543014,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6017150878906,0.9331266283988952,0.2588112652301788,0.2454967051744461,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6051940917969,0.925102949142456,0.2528156340122223,1.138985276222229,288.5552673339844,289.0544128417969,290.8399963378906,289.1651916503906,290.8392028808594,297.56036376953125,288.36456298828125,1.0,0.446373850107193,1.0,1.0,0.0,1.0,-2.5172383785247803,2.517233371734619,4.9432060222898144e-06,1.865179419517517,0.9384552836418152,0.9384552836418152,0.0,63.44107055664063,66.0,11245.2578125,-0.0,1182.90087890625,1.0,283.1922302246094,288.9273986816406,291.0856018066406,291.8570861816406,293.1499938964844,293.1499938964844,283.1499938964844,1584.29931640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8028329014778137,0.8028364181518555,5.270754144248715e-08,4.246656894683838,4.246646881103516,9.949138984666206e-06,0.0,0.0,-0.0,4296.99462890625,0.0,16.55474090576172,1892.69775390625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387300,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4961242675781,0.917443573474884,0.2600959241390228,0.2374566048383712,297.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.49224853515625,0.9547429084777832,0.2907371819019317,0.2775934040546417,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.9290781021118164,0.2698492705821991,0.1907834410667419,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970703125,0.9096819758415222,0.2559266090393066,0.2444843649864196,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4980773925781,0.9017960429191588,0.249335691332817,1.1316620111465454,287.4847717285156,289.0316772460937,290.8583374023437,289.1740417480469,290.8575134277344,297.4951477050781,287.428466796875,1.0,0.4459180533885956,1.0,1.0,0.0,1.0,-2.4993717670440674,2.4993669986724854,4.874671503785066e-06,1.8526285886764529,0.9169390201568604,0.9169390201568604,0.0,66.2044448852539,66.0,14493.2392578125,-0.0,1173.4210205078125,1.0,283.1767883300781,286.83990478515625,292.0998840332031,292.7722473144531,293.1499938964844,293.1499938964844,283.1499938964844,2785.590087890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0208755638450384,1.0,0.0,0.0,1.0408425331115725,1.0408446788787842,7.280049629798668e-08,4.265316009521484,4.26530647277832,9.791117918211968e-06,0.0,0.0,-0.0,4395.0048828125,0.0,35.29359817504883,1895.3543701171875,0.0,0.0,0.265952467918396,1.0,0.0,3.0,1.0,0.0
12387360,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0624694824219,0.8809710144996643,0.2540561556816101,0.2320678383111953,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599975585937,0.9176433086395264,0.2870345413684845,0.274366557598114,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.06158447265625,0.893121600151062,0.2654583156108856,0.1878685802221298,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0627136230469,0.8778265714645386,0.2527730166912079,0.2418222725391388,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0633544921875,0.8697388768196106,0.2454566061496734,1.1160767078399658,287.0557861328125,289.0089416503906,290.8766784667969,289.1826171875,290.8758544921875,297.4346923828125,287.0216979980469,1.0,0.4443526268005371,1.0,1.0,0.0,1.0,-2.463604688644409,2.4636001586914062,4.73645832244074e-06,1.826133370399475,0.899732232093811,0.899732232093811,0.0,70.82032012939453,69.0,16582.537109375,-0.0,1150.9688720703125,1.0,283.1649475097656,286.3950500488281,292.9825744628906,293.7147216796875,293.1499938964844,293.1499938964844,283.1499938964844,4417.00830078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1445730179548263,1.0,0.0,0.0,1.285341739654541,1.2853447198867798,1.1026111934597793e-07,4.26590633392334,4.265896320343018,9.786082955542952e-06,0.0,0.0,-0.0,4671.1005859375,0.0,66.82849884033203,1895.4346923828125,0.0,0.0,0.3289986252784729,1.0,0.0,3.0,1.0,0.0
12387420,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.8406473994255066,0.2456771433353424,0.2237752974033355,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5195007324219,0.877819836139679,0.2814975380897522,0.2688629031181335,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5205078125,0.8543405532836914,0.2589861154556274,0.1830540001392364,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52105712890625,0.8422812819480896,0.2479461282491684,0.2370987832546234,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215148925781,0.8331801295280457,0.2389442175626754,1.0864208936691284,286.51715087890625,288.9634704589844,290.913330078125,289.1988525390625,290.9125061035156,297.3388366699219,286.49737548828125,1.0,0.4403063058853149,1.0,1.0,0.0,1.0,-2.399930715560913,2.3999264240264893,4.494900167628657e-06,1.778606414794922,0.8634611368179321,0.8634611368179321,0.0,76.91458129882812,72.0,19175.80078125,-0.0,1103.6075439453125,1.0,283.1532897949219,285.8919372558594,293.6595764160156,294.9947814941406,293.1499938964844,293.1499938964844,283.1499938964844,8572.708984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4816506206989288,1.0,0.0,0.0,1.7100049257278442,1.710010290145874,1.951138699496369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.494140625,0.0,160.0051727294922,1895.4371337890625,0.0,453.7254028320313,0.4284780621528625,1.0,0.0,3.0,1.0,0.0
12387480,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.8406473994255066,0.2456771433353424,0.2237752974033355,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5195007324219,0.877819836139679,0.2814975380897522,0.2688629031181335,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5205078125,0.8543405532836914,0.2589861154556274,0.1830540001392364,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52105712890625,0.8422812819480896,0.2479461282491684,0.2370987832546234,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215148925781,0.8331801295280457,0.2389442175626754,1.0864208936691284,286.51715087890625,288.9634704589844,290.913330078125,289.1988525390625,290.9125061035156,297.3388366699219,286.49737548828125,1.0,0.4403063058853149,1.0,1.0,0.0,1.0,-2.399930715560913,2.3999264240264893,4.494900167628657e-06,1.778606414794922,0.8634611368179321,0.8634611368179321,0.0,76.91458129882812,72.0,19175.80078125,-0.0,1103.6075439453125,1.0,283.1532897949219,285.8919372558594,293.6595764160156,294.9947814941406,293.1499938964844,293.1499938964844,283.1499938964844,8572.708984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4816506206989288,1.0,0.0,0.0,1.7100049257278442,1.710010290145874,1.951138699496369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.494140625,0.0,160.0051727294922,1895.4371337890625,0.0,453.7254028320313,0.4284780621528625,1.0,0.0,3.0,1.0,0.0
12387540,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.26287841796875,0.8244788646697998,0.2412315011024475,0.2191307991743087,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2620544433594,0.862240731716156,0.2785632014274597,0.2656310498714447,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625427246094,0.838925302028656,0.2554575800895691,0.1802048534154892,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627868652344,0.8283762335777283,0.2453863322734832,0.2342845052480697,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2630310058594,0.8174997568130493,0.2346470206975937,1.065277338027954,286.2609558105469,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2812805175781,286.25177001953125,1.0,0.4366307556629181,1.0,1.0,0.0,1.0,-2.358248949050904,2.3582446575164795,4.340177838457748e-06,1.747384548187256,0.8264284729957581,0.8264284729957581,0.0,79.30003356933594,60.0,20176.265625,-0.0,1067.263671875,1.0,283.1505126953125,285.656982421875,293.0132141113281,294.6009826660156,293.1499938964844,293.1499938964844,283.1499938964844,12386.0693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472163200378418,1.0,0.0,0.0,1.9416126012802124,1.941619873046875,2.515466803743039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.13037109375,0.0,239.5322265625,1895.4371337890625,0.0,1221.71728515625,0.4867505729198456,1.0,0.0,3.0,1.0,0.0
12387600,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.26287841796875,0.8244788646697998,0.2412315011024475,0.2191307991743087,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2620544433594,0.862240731716156,0.2785632014274597,0.2656310498714447,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625427246094,0.838925302028656,0.2554575800895691,0.1802048534154892,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627868652344,0.8283762335777283,0.2453863322734832,0.2342845052480697,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2630310058594,0.8174997568130493,0.2346470206975937,1.065277338027954,286.2609558105469,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2812805175781,286.25177001953125,1.0,0.4366307556629181,1.0,1.0,0.0,1.0,-2.358248949050904,2.3582446575164795,4.340177838457748e-06,1.747384548187256,0.8264284729957581,0.8264284729957581,0.0,79.30003356933594,60.0,20176.265625,-0.0,1067.263671875,1.0,283.1505126953125,285.656982421875,293.0132141113281,294.6009826660156,293.1499938964844,293.1499938964844,283.1499938964844,12386.0693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472163200378418,1.0,0.0,0.0,1.9416126012802124,1.941619873046875,2.515466803743039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.13037109375,0.0,239.5322265625,1895.4371337890625,0.0,1221.71728515625,0.4867505729198456,1.0,0.0,3.0,1.0,0.0
12387660,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654357910156,0.8334904909133911,0.2390621453523636,0.2166299819946289,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651916503906,0.8740277886390686,0.2774616181850433,0.2640786468982696,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1653137207031,0.8491653800010681,0.2538964748382568,0.1787209063768386,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654052734375,0.8389711976051331,0.2444795221090316,0.2329499721527099,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654968261719,0.8260744214057922,0.2320893704891204,1.051443576812744,286.16485595703125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2494812011719,286.162109375,1.0,0.4292859435081482,1.0,1.0,0.0,1.0,-2.3333683013916016,2.3333640098571777,4.2492001739447005e-06,1.7287557125091553,0.7898877859115601,0.7898877859115601,0.0,74.56505584716797,48.0,20449.6640625,-0.0,1021.5958862304688,1.0,283.15008544921875,285.5708312988281,292.4479675292969,293.9849548339844,293.1499938964844,293.1499938964844,283.1499938964844,15377.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856119632720947,1.0,0.0,0.0,2.024202823638916,2.024210929870605,2.734018096361979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.1123046875,0.0,279.3651123046875,1895.4371337890625,0.0,1499.1080322265625,0.5127893686294556,1.0,0.0,3.0,1.0,0.0
12387720,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654357910156,0.8334904909133911,0.2390621453523636,0.2166299819946289,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651916503906,0.8740277886390686,0.2774616181850433,0.2640786468982696,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1653137207031,0.8491653800010681,0.2538964748382568,0.1787209063768386,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654052734375,0.8389711976051331,0.2444795221090316,0.2329499721527099,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654968261719,0.8260744214057922,0.2320893704891204,1.051443576812744,286.16485595703125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2494812011719,286.162109375,1.0,0.4292859435081482,1.0,1.0,0.0,1.0,-2.3333683013916016,2.3333640098571777,4.2492001739447005e-06,1.7287557125091553,0.7898877859115601,0.7898877859115601,0.0,74.56505584716797,48.0,20449.6640625,-0.0,1021.5958862304688,1.0,283.15008544921875,285.5708312988281,292.4479675292969,293.9849548339844,293.1499938964844,293.1499938964844,283.1499938964844,15377.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856119632720947,1.0,0.0,0.0,2.024202823638916,2.024210929870605,2.734018096361979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.1123046875,0.0,279.3651123046875,1895.4371337890625,0.0,1499.1080322265625,0.5127893686294556,1.0,0.0,3.0,1.0,0.0
12387780,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.8616096377372742,0.2381252348423004,0.2152349799871444,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492614746094,0.9069952368736268,0.277456134557724,0.2635101974010467,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.8795531392097473,0.2534705102443695,0.1780041605234146,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.8689403533935547,0.2445759177207946,0.2324952483177185,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.852882981300354,0.2306339591741562,1.0422332286834717,286.1493530273437,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.23260498046875,286.1502380371094,1.0,0.4204084277153015,1.0,1.0,0.0,1.0,-2.3185322284698486,2.318528175354004,4.195398560113972e-06,1.7176246643066406,0.7543500065803528,0.7543500065803528,0.0,65.97833251953125,36.0,20412.818359375,-0.0,972.0281982421876,1.0,283.1500244140625,285.55865478515625,292.2042236328125,293.6561889648437,293.1499938964844,293.1499938964844,283.1499938964844,17839.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673585832118988,1.0,0.0,0.0,2.023439645767212,2.02344822883606,2.7319575224282744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.94189453125,0.0,289.3092346191406,1895.4371337890625,0.0,1408.860595703125,0.5170522928237915,1.0,0.0,3.0,1.0,0.0
12387840,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.8616096377372742,0.2381252348423004,0.2152349799871444,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492614746094,0.9069952368736268,0.277456134557724,0.2635101974010467,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.8795531392097473,0.2534705102443695,0.1780041605234146,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.8689403533935547,0.2445759177207946,0.2324952483177185,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.852882981300354,0.2306339591741562,1.0422332286834717,286.1493530273437,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.23260498046875,286.1502380371094,1.0,0.4204084277153015,1.0,1.0,0.0,1.0,-2.3185322284698486,2.318528175354004,4.195398560113972e-06,1.7176246643066406,0.7543500065803528,0.7543500065803528,0.0,65.97833251953125,36.0,20412.818359375,-0.0,972.0281982421876,1.0,283.1500244140625,285.55865478515625,292.2042236328125,293.6561889648437,293.1499938964844,293.1499938964844,283.1499938964844,17839.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673585832118988,1.0,0.0,0.0,2.023439645767212,2.02344822883606,2.7319575224282744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.94189453125,0.0,289.3092346191406,1895.4371337890625,0.0,1408.860595703125,0.5170522928237915,1.0,0.0,3.0,1.0,0.0
12387900,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.16436767578125,0.8850525617599487,0.2379984706640243,0.2148371487855911,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1645812988281,0.9357589483261108,0.2777775228023529,0.2635180056095123,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644592285156,0.9042437076568604,0.2535832226276397,0.1778647750616073,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644287109375,0.8934288024902344,0.2449280768632888,0.2325378805398941,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643371582031,0.8753824234008789,0.2302420437335968,1.039060115814209,286.1648254394531,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.22821044921875,286.1672058105469,1.0,0.4156918823719024,1.0,1.0,0.0,1.0,-2.3141331672668457,2.314129114151001,4.179496045253472e-06,1.7143126726150513,0.7371665239334106,0.7371665239334106,0.0,60.862640380859375,36.0,20298.0859375,-0.0,947.3177490234376,1.0,283.1499938964844,285.5741577148437,292.1641540527344,293.5830993652344,293.1499938964844,293.1499938964844,283.1499938964844,18796.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624876260757446,1.0,0.0,0.0,1.9963630437850952,1.9963717460632324,2.659331244103669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.93896484375,0.0,283.7080383300781,1895.4371337890625,0.0,1328.22900390625,0.513003945350647,1.0,0.0,3.0,1.0,0.0
12387960,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.19219970703125,0.9187445640563964,0.2380577027797699,0.2146035283803939,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1925048828125,0.9722842574119568,0.2782798111438751,0.2636918425559997,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923217773437,0.9416003227233888,0.2538750469684601,0.1778474450111389,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1922607421875,0.9293102622032166,0.2454515695571899,0.2327365279197693,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1921081542969,0.9072746634483336,0.2300391793251037,1.0367127656936646,286.1929016113281,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.22589111328125,286.1965026855469,1.0,0.4108947217464447,1.0,1.0,0.0,1.0,-2.3114569187164307,2.311452865600586,4.169819021626608e-06,1.7122869491577148,0.7204625606536865,0.7204625606536865,0.0,55.38354110717773,25.0,20132.826171875,-0.0,923.0094604492188,1.0,283.1499938964844,285.6011657714844,292.1549377441406,293.54736328125,293.1499938964844,293.1499938964844,283.1499938964844,19570.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514604091644287,1.0,0.0,0.0,1.9558814764022827,1.9558899402618408,2.5525747560095624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.4619140625,0.0,272.9237060546875,1895.4371337890625,0.0,1250.783935546875,0.5058606266975403,1.0,0.0,3.0,1.0,0.0
12388020,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2645568847656,0.9806984663009644,0.2385513931512832,0.2146886587142944,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646789550781,0.9961077570915222,0.2811984717845917,0.2394766509532928,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.26470947265625,0.9979025721549988,0.2548344135284424,0.1781912595033645,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646179199219,0.9898719191551208,0.2468544840812683,0.2336867153644561,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26446533203125,0.9698991775512696,0.2300359010696411,1.0348559617996216,286.2652282714844,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23095703125,286.26861572265625,1.0,0.4001595675945282,1.0,1.0,0.0,1.0,-2.281287431716919,2.281283378601074,4.062851985509042e-06,1.6902265548706057,0.6884695887565613,0.6884695887565613,0.0,47.61433792114258,45.0,19566.453125,-0.0,862.8775024414062,1.0,283.1499938964844,285.6718444824219,292.1787414550781,293.5289306640625,293.1499938964844,293.1499938964844,283.1499938964844,20613.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329793930053711,1.0,0.0,0.0,1.8468308448791504,1.84683895111084,2.2758707984849025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.04443359375,0.0,241.75119018554688,1895.4371337890625,0.0,1127.3553466796875,0.4851079881191253,1.0,0.0,3.0,1.0,0.0
