time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388080,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2645568847656,0.9806984663009644,0.2385513931512832,0.2146886587142944,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646789550781,0.9961077570915222,0.2811984717845917,0.2394766509532928,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.26470947265625,0.9979025721549988,0.2548344135284424,0.1781912595033645,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646179199219,0.9898719191551208,0.2468544840812683,0.2336867153644561,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26446533203125,0.9698991775512696,0.2300359010696411,1.0348559617996216,286.2652282714844,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23095703125,286.26861572265625,1.0,0.4001595675945282,1.0,1.0,0.0,1.0,-2.281287431716919,2.281283378601074,4.062851985509042e-06,1.6902265548706057,0.6884695887565613,0.6884695887565613,0.0,47.61433792114258,45.0,19566.453125,-0.0,862.8775024414062,1.0,283.1499938964844,285.6718444824219,292.1787414550781,293.5289306640625,293.1499938964844,293.1499938964844,283.1499938964844,20613.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329793930053711,1.0,0.0,0.0,1.8468308448791504,1.84683895111084,2.2758707984849025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.04443359375,0.0,241.75119018554688,1895.4371337890625,0.0,1127.3553466796875,0.4851079881191253,1.0,0.0,3.0,1.0,0.0
12388140,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.362548828125,0.9864625930786132,0.239429697394371,0.2153549492359161,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3626708984375,0.994901955127716,0.2876758873462677,0.2342140525579452,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3626708984375,0.994901955127716,0.2575598359107971,0.1729896962642669,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3627014160156,0.9960017800331116,0.2486565858125686,0.2352578938007354,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36236572265625,0.9756855964660645,0.2305126786231994,1.036284565925598,286.3638610839844,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.2593078613281,286.3710021972656,1.0,0.3994248807430267,1.0,1.0,0.0,1.0,-2.2736153602600098,2.273611307144165,4.034670837427257e-06,1.683887004852295,0.6585589051246643,0.6585589051246643,0.0,46.84125518798828,65.0,18945.212890625,-0.0,852.2499389648438,1.0,283.1499938964844,285.7677001953125,292.2080993652344,293.5184936523437,293.1499938964844,293.1499938964844,283.1499938964844,21096.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6183038949966431,1.0,0.0,0.0,1.7169452905654907,1.716952919960022,1.9670088136081176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.11328125,0.0,205.79275512695312,1895.4371337890625,0.0,1035.40576171875,0.4596005380153656,1.0,0.0,3.0,1.0,0.0
12388200,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.362548828125,0.9864625930786132,0.239429697394371,0.2153549492359161,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3626708984375,0.994901955127716,0.2876758873462677,0.2342140525579452,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3626708984375,0.994901955127716,0.2575598359107971,0.1729896962642669,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3627014160156,0.9960017800331116,0.2486565858125686,0.2352578938007354,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36236572265625,0.9756855964660645,0.2305126786231994,1.036284565925598,286.3638610839844,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.2593078613281,286.3710021972656,1.0,0.3994248807430267,1.0,1.0,0.0,1.0,-2.2736153602600098,2.273611307144165,4.034670837427257e-06,1.683887004852295,0.6585589051246643,0.6585589051246643,0.0,46.84125518798828,65.0,18945.212890625,-0.0,852.2499389648438,1.0,283.1499938964844,285.7677001953125,292.2080993652344,293.5184936523437,293.1499938964844,293.1499938964844,283.1499938964844,21096.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6183038949966431,1.0,0.0,0.0,1.7169452905654907,1.716952919960022,1.9670088136081176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.11328125,0.0,205.79275512695312,1895.4371337890625,0.0,1035.40576171875,0.4596005380153656,1.0,0.0,3.0,1.0,0.0
12388260,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5152282714844,0.974100649356842,0.2407858073711395,0.2165147364139557,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51568603515625,0.9977973699569702,0.2922620475292206,0.2486458867788314,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5156555175781,0.9948765635490416,0.2594388723373413,0.1814681142568588,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51544189453125,0.9857801198959352,0.2509028017520904,0.2373285442590713,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5149841308594,0.9617007970809937,0.231480985879898,1.0403649806976318,286.5169982910156,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.275634765625,286.5263671875,1.0,0.4071902632713318,1.0,1.0,0.0,1.0,-2.3103668689727783,2.3103628158569336,4.16509010392474e-06,1.7109960317611694,0.6317919492721558,0.6317919492721558,0.0,49.38543319702149,85.0,18427.302734375,-0.0,898.129150390625,1.0,283.1499938964844,285.90234375,292.2333068847656,293.5107727050781,293.1499938964844,293.1499938964844,283.1499938964844,21118.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6059942245483398,1.0,0.0,0.0,1.5848994255065918,1.5849065780639648,1.6760881749178225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.53369140625,0.0,172.0802459716797,1895.4371337890625,0.0,962.6888427734376,0.4333844184875488,1.0,0.0,3.0,1.0,0.0
12388320,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5152282714844,0.974100649356842,0.2407858073711395,0.2165147364139557,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51568603515625,0.9977973699569702,0.2922620475292206,0.2486458867788314,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5156555175781,0.9948765635490416,0.2594388723373413,0.1814681142568588,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51544189453125,0.9857801198959352,0.2509028017520904,0.2373285442590713,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5149841308594,0.9617007970809937,0.231480985879898,1.0403649806976318,286.5169982910156,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.275634765625,286.5263671875,1.0,0.4071902632713318,1.0,1.0,0.0,1.0,-2.3103668689727783,2.3103628158569336,4.16509010392474e-06,1.7109960317611694,0.6317919492721558,0.6317919492721558,0.0,49.38543319702149,85.0,18427.302734375,-0.0,898.129150390625,1.0,283.1499938964844,285.90234375,292.2333068847656,293.5107727050781,293.1499938964844,293.1499938964844,283.1499938964844,21118.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6059942245483398,1.0,0.0,0.0,1.5848994255065918,1.5849065780639648,1.6760881749178225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.53369140625,0.0,172.0802459716797,1895.4371337890625,0.0,962.6888427734376,0.4333844184875488,1.0,0.0,3.0,1.0,0.0
12388380,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6919860839844,0.9175383448600768,0.2425318360328674,0.2182643413543701,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6929931640625,0.9816065430641174,0.2925306558609009,0.2776295244693756,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6924133300781,0.9437367916107178,0.2609284222126007,0.1825874000787735,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6922302246094,0.9330453872680664,0.253495454788208,0.2399782240390777,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6917419433594,0.9039577841758728,0.2327701896429062,1.047158122062683,286.6937866210937,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2677307128906,286.7022399902344,1.0,0.4209522604942322,1.0,1.0,0.0,1.0,-2.359458923339844,2.35945463180542,4.343776708992664e-06,1.7478009462356567,0.6082998514175415,0.6082998514175415,0.0,57.674991607666016,105.0,17919.3828125,-0.0,981.6887817382812,1.0,283.1499938964844,286.0511169433594,292.25555419921875,293.5045471191406,293.1499938964844,293.1499938964844,283.1499938964844,20857.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955109596252441,1.0,0.0,0.0,1.4626154899597168,1.4626219272613523,1.427426354894124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.078125,0.0,143.85260009765625,1895.4371337890625,0.0,904.11279296875,0.4090756177902221,1.0,0.0,3.0,1.0,0.0
12388440,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6919860839844,0.9175383448600768,0.2425318360328674,0.2182643413543701,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6929931640625,0.9816065430641174,0.2925306558609009,0.2776295244693756,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6924133300781,0.9437367916107178,0.2609284222126007,0.1825874000787735,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6922302246094,0.9330453872680664,0.253495454788208,0.2399782240390777,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6917419433594,0.9039577841758728,0.2327701896429062,1.047158122062683,286.6937866210937,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2677307128906,286.7022399902344,1.0,0.4209522604942322,1.0,1.0,0.0,1.0,-2.359458923339844,2.35945463180542,4.343776708992664e-06,1.7478009462356567,0.6082998514175415,0.6082998514175415,0.0,57.674991607666016,105.0,17919.3828125,-0.0,981.6887817382812,1.0,283.1499938964844,286.0511169433594,292.25555419921875,293.5045471191406,293.1499938964844,293.1499938964844,283.1499938964844,20857.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955109596252441,1.0,0.0,0.0,1.4626154899597168,1.4626219272613523,1.427426354894124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.078125,0.0,143.85260009765625,1895.4371337890625,0.0,904.11279296875,0.4090756177902221,1.0,0.0,3.0,1.0,0.0
12388500,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7674865722656,0.8759514689445496,0.2434365153312683,0.2193534225225448,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7683410644531,0.9361318349838256,0.2924774289131164,0.2776398062705993,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7678527832031,0.8979275226593018,0.2618783116340637,0.1834314614534378,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7677001953125,0.8893704414367676,0.2548235952854156,0.2415209859609604,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.76727294921875,0.8639307618141174,0.233430728316307,1.0515098571777344,286.76904296875,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,297.2632751464844,286.7767028808594,1.0,0.4284487664699554,1.0,1.0,0.0,1.0,-2.368929862976074,2.3689255714416504,4.3785521484096535e-06,1.754812479019165,0.5975033640861511,0.5975033640861511,0.0,65.4399642944336,105.0,17611.6796875,-0.0,1023.0181884765624,1.0,283.1499938964844,286.11627197265625,292.2646789550781,293.4986572265625,293.1499938964844,293.1499938964844,283.1499938964844,20682.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906385779380798,1.0,0.0,0.0,1.4066613912582395,1.406667709350586,1.3202998161432333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.814453125,0.0,131.97637939453125,1895.4371337890625,0.0,878.01123046875,0.3980196118354797,1.0,0.0,3.0,1.0,0.0
12388560,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84014892578125,0.8452823162078857,0.2443456202745437,0.2204624712467193,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8409729003906,0.8979424238204956,0.2929429709911346,0.2781542241573334,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84051513671875,0.8654708862304688,0.262898176908493,0.184348464012146,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84039306640625,0.8579531311988831,0.2561647593975067,0.2430920749902725,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8399658203125,0.834177553653717,0.2341035902500152,1.0559762716293335,286.8416748046875,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.26226806640625,286.84918212890625,1.0,0.4363130331039428,1.0,1.0,0.0,1.0,-2.379232406616211,2.379228115081787,4.416569936438464e-06,1.7624527215957642,0.5873491168022156,0.5873491168022156,0.0,73.67525482177734,123.0,17312.591796875,-0.0,1067.513916015625,1.0,283.1499938964844,286.1785583496094,292.271484375,293.48944091796875,293.1499938964844,293.1499938964844,283.1499938964844,20495.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585660994052887,1.0,0.0,0.0,1.3543472290039062,1.3543533086776731,1.223921373139092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.0302734375,0.0,121.46529388427734,1895.4371337890625,0.0,852.0775756835938,0.387750893831253,1.0,0.0,3.0,1.0,0.0
12388620,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98046875,0.8024933934211731,0.2461853325366974,0.2227091044187545,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.981201171875,0.8493930101394653,0.2947527766227722,0.2802435159683227,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98077392578125,0.8217764496803284,0.2650670409202575,0.186301589012146,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9806823730469,0.815613865852356,0.258880078792572,0.246279701590538,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.7906115055084229,0.2354891747236251,1.06514310836792,286.9818725585937,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2653503417969,286.9888916015625,1.0,0.4521783292293548,1.0,1.0,0.0,1.0,-2.4016261100769043,2.4016215801239014,4.49982644568081e-06,1.779072642326355,0.5689650774002075,0.5689650774002075,0.0,90.5234832763672,111.0,16750.837890625,-0.0,1161.2254638671875,1.0,283.1499938964844,286.2973327636719,292.2823181152344,293.4681091308594,293.1499938964844,293.1499938964844,283.1499938964844,20107.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575163722038269,1.0,0.0,0.0,1.2613017559051514,1.2613074779510498,1.0615279677494985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.80859375,0.0,104.13886260986328,1895.4371337890625,0.0,799.7442016601562,0.3696512579917907,1.0,0.0,3.0,1.0,0.0
12388680,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98046875,0.8024933934211731,0.2461853325366974,0.2227091044187545,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.981201171875,0.8493930101394653,0.2947527766227722,0.2802435159683227,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98077392578125,0.8217764496803284,0.2650670409202575,0.186301589012146,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9806823730469,0.815613865852356,0.258880078792572,0.246279701590538,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.7906115055084229,0.2354891747236251,1.06514310836792,286.9818725585937,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2653503417969,286.9888916015625,1.0,0.4521783292293548,1.0,1.0,0.0,1.0,-2.4016261100769043,2.4016215801239014,4.49982644568081e-06,1.779072642326355,0.5689650774002075,0.5689650774002075,0.0,90.5234832763672,111.0,16750.837890625,-0.0,1161.2254638671875,1.0,283.1499938964844,286.2973327636719,292.2823181152344,293.4681091308594,293.1499938964844,293.1499938964844,283.1499938964844,20107.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575163722038269,1.0,0.0,0.0,1.2613017559051514,1.2613074779510498,1.0615279677494985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.80859375,0.0,104.13886260986328,1895.4371337890625,0.0,799.7442016601562,0.3696512579917907,1.0,0.0,3.0,1.0,0.0
12388740,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.108642578125,0.7913587093353271,0.2480845004320144,0.2246040403842926,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1093139648437,0.8384725451469421,0.2971656918525696,0.2826273143291473,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10894775390625,0.8114200234413147,0.2673555910587311,0.1880394667387008,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1088562011719,0.8055429458618164,0.26164710521698,0.2490970641374588,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.10845947265625,0.7792726755142212,0.2369366139173507,1.0725996494293213,287.1098937988281,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2713623046875,287.1160888671875,1.0,0.4586647450923919,1.0,1.0,0.0,1.0,-2.421199083328247,2.421194314956665,4.573354999592993e-06,1.793648362159729,0.552987813949585,0.552987813949585,0.0,96.82225036621094,99.0,16237.828125,-0.0,1209.7587890625,1.0,283.1499938964844,286.4046325683594,292.2947082519531,293.4500732421875,293.1499938964844,293.1499938964844,283.1499938964844,19739.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56435626745224,1.0,0.0,0.0,1.1831847429275513,1.183190107345581,9.341111706362429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.68603515625,0.0,90.92491912841795,1895.4371337890625,0.0,749.0869140625,0.3546697795391083,1.0,0.0,3.0,1.0,0.0
12388800,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.108642578125,0.7913587093353271,0.2480845004320144,0.2246040403842926,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1093139648437,0.8384725451469421,0.2971656918525696,0.2826273143291473,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10894775390625,0.8114200234413147,0.2673555910587311,0.1880394667387008,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1088562011719,0.8055429458618164,0.26164710521698,0.2490970641374588,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.10845947265625,0.7792726755142212,0.2369366139173507,1.0725996494293213,287.1098937988281,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2713623046875,287.1160888671875,1.0,0.4586647450923919,1.0,1.0,0.0,1.0,-2.421199083328247,2.421194314956665,4.573354999592993e-06,1.793648362159729,0.552987813949585,0.552987813949585,0.0,96.82225036621094,99.0,16237.828125,-0.0,1209.7587890625,1.0,283.1499938964844,286.4046325683594,292.2947082519531,293.4500732421875,293.1499938964844,293.1499938964844,283.1499938964844,19739.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56435626745224,1.0,0.0,0.0,1.1831847429275513,1.183190107345581,9.341111706362429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.68603515625,0.0,90.92491912841795,1895.4371337890625,0.0,749.0869140625,0.3546697795391083,1.0,0.0,3.0,1.0,0.0
12388860,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2228088378906,0.796818196773529,0.2500867247581482,0.2263167798519134,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.223388671875,0.8440590500831604,0.2998827397823334,0.2850658595561981,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2230834960937,0.8168942332267761,0.2697576582431793,0.1896483153104782,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2229919433594,0.8116900324821472,0.2644943594932556,0.2517015635967254,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.22265625,0.7842004299163818,0.2384735494852066,1.079089641571045,287.2239074707031,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2785339355469,287.2294006347656,1.0,0.4599953293800354,1.0,1.0,0.0,1.0,-2.4390439987182617,2.439039468765259,4.640870884031756e-06,1.8069005012512207,0.5392292141914368,0.5392292141914368,0.0,95.84783935546876,87.0,15785.5849609375,-0.0,1226.737060546875,1.0,283.1499938964844,286.4992980957031,292.31060791015625,293.4386901855469,293.1499938964844,293.1499938964844,283.1499938964844,19414.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539485812187195,1.0,0.0,0.0,1.118491768836975,1.1184968948364258,8.347549851350777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.26025390625,0.0,80.88423156738281,1895.4371337890625,0.0,703.2551879882812,0.3424604535102844,1.0,0.0,3.0,1.0,0.0
12388920,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2228088378906,0.796818196773529,0.2500867247581482,0.2263167798519134,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.223388671875,0.8440590500831604,0.2998827397823334,0.2850658595561981,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2230834960937,0.8168942332267761,0.2697576582431793,0.1896483153104782,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2229919433594,0.8116900324821472,0.2644943594932556,0.2517015635967254,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.22265625,0.7842004299163818,0.2384735494852066,1.079089641571045,287.2239074707031,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2785339355469,287.2294006347656,1.0,0.4599953293800354,1.0,1.0,0.0,1.0,-2.4390439987182617,2.439039468765259,4.640870884031756e-06,1.8069005012512207,0.5392292141914368,0.5392292141914368,0.0,95.84783935546876,87.0,15785.5849609375,-0.0,1226.737060546875,1.0,283.1499938964844,286.4992980957031,292.31060791015625,293.4386901855469,293.1499938964844,293.1499938964844,283.1499938964844,19414.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539485812187195,1.0,0.0,0.0,1.118491768836975,1.1184968948364258,8.347549851350777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.26025390625,0.0,80.88423156738281,1895.4371337890625,0.0,703.2551879882812,0.3424604535102844,1.0,0.0,3.0,1.0,0.0
12388980,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32403564453125,0.8126940131187439,0.2521679699420929,0.2279454469680786,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3245544433594,0.8605635166168213,0.3027604818344116,0.2875140905380249,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3242492675781,0.832168698310852,0.2722397744655609,0.1911933422088623,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3241882324219,0.8274852633476257,0.2674061954021454,0.254201591014862,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3238525390625,0.7996369004249573,0.2400829195976257,1.085121989250183,287.3249816894531,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.28594970703125,287.3298034667969,1.0,0.4581337869167328,1.0,1.0,0.0,1.0,-2.456048011779785,2.4560434818267822,4.705667834059568e-06,1.8195173740386963,0.527545690536499,0.527545690536499,0.0,90.54586791992188,75.0,15399.8984375,-0.0,1224.80419921875,1.0,283.1499938964844,286.5822448730469,292.3296813964844,293.4345092773437,293.1499938964844,293.1499938964844,283.1499938964844,19137.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445172786712646,1.0,0.0,0.0,1.065552830696106,1.0655577182769775,7.57606102297359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.65185546875,0.0,73.26054382324219,1895.4371337890625,0.0,664.1105346679688,0.332631379365921,1.0,0.0,3.0,1.0,0.0
12389040,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32403564453125,0.8126940131187439,0.2521679699420929,0.2279454469680786,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3245544433594,0.8605635166168213,0.3027604818344116,0.2875140905380249,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3242492675781,0.832168698310852,0.2722397744655609,0.1911933422088623,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3241882324219,0.8274852633476257,0.2674061954021454,0.254201591014862,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3238525390625,0.7996369004249573,0.2400829195976257,1.085121989250183,287.3249816894531,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.28594970703125,287.3298034667969,1.0,0.4581337869167328,1.0,1.0,0.0,1.0,-2.456048011779785,2.4560434818267822,4.705667834059568e-06,1.8195173740386963,0.527545690536499,0.527545690536499,0.0,90.54586791992188,75.0,15399.8984375,-0.0,1224.80419921875,1.0,283.1499938964844,286.5822448730469,292.3296813964844,293.4345092773437,293.1499938964844,293.1499938964844,283.1499938964844,19137.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445172786712646,1.0,0.0,0.0,1.065552830696106,1.0655577182769775,7.57606102297359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.65185546875,0.0,73.26054382324219,1895.4371337890625,0.0,664.1105346679688,0.332631379365921,1.0,0.0,3.0,1.0,0.0
12389100,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3700561523437,0.8234941959381104,0.2532284259796142,0.2287403643131256,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3705444335937,0.8728651404380798,0.3042336702346802,0.288734883069992,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702697753906,0.8432769775390625,0.2735006213188171,0.191950723528862,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702392578125,0.8386836647987366,0.2688789665699005,0.2554276585578918,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3699035644531,0.8108043074607849,0.2409068495035171,1.0880364179611206,287.3709716796875,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.2895812988281,287.3754577636719,1.0,0.4564211070537567,1.0,1.0,0.0,1.0,-2.464353561401367,2.464348793029785,4.737482413474936e-06,1.8256770372390747,0.5224387645721436,0.5224387645721436,0.0,86.82765197753906,75.0,15247.763671875,-0.0,1219.0975341796875,1.0,283.1499938964844,286.621826171875,292.3401184082031,293.4350280761719,293.1499938964844,293.1499938964844,283.1499938964844,19015.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5402858853340149,1.0,0.0,0.0,1.0429832935333252,1.0429880619049072,7.258520184905137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.59521484375,0.0,70.1677474975586,1895.4371337890625,0.0,647.2583618164062,0.3284890055656433,1.0,0.0,3.0,1.0,0.0
12389160,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.41259765625,0.8365111947059631,0.2542964220046997,0.2295253276824951,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4130554199219,0.8881959319114685,0.3057201504707336,0.2899516820907593,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4128112792969,0.8572137355804443,0.2747693061828613,0.192700445652008,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41278076171875,0.8526297807693481,0.2703584134578705,0.2566420137882232,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4124755859375,0.8236634731292725,0.2417388260364532,1.0909016132354736,287.4134216308594,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.2930603027344,287.41754150390625,1.0,0.4543396234512329,1.0,1.0,0.0,1.0,-2.472559928894043,2.472555160522461,4.769024599227123e-06,1.8317618370056152,0.5177890062332153,0.5177890062332153,0.0,82.6065902709961,63.0,15120.2734375,-0.0,1211.1070556640625,1.0,283.1499938964844,286.6631164550781,292.3514404296875,293.4383239746094,293.1499938964844,293.1499938964844,283.1499938964844,18904.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364795923233032,1.0,0.0,0.0,1.0227457284927368,1.0227504968643188,6.979571764986758e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.26611328125,0.0,67.47257232666016,1895.4371337890625,0.0,632.4641723632812,0.3247997462749481,1.0,0.0,3.0,1.0,0.0
12389220,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4890441894531,0.8730241060256958,0.2564386427402496,0.2310653030872345,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4894104003906,0.9324264526367188,0.3087112605571747,0.2923667132854461,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891967773437,0.8963895440101624,0.2773147821426391,0.1941776573657989,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891662597656,0.8918446898460388,0.273323655128479,0.2590384483337402,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4889221191406,0.85823655128479,0.2434123158454895,1.0964957475662231,287.48974609375,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.2995300292969,287.4933166503906,1.0,0.449373334646225,1.0,1.0,0.0,1.0,-2.488685131072998,2.488680362701416,4.831314981856849e-06,1.8437143564224243,0.5098173022270203,0.5098173022270203,0.0,73.08112335205078,51.0,14910.9765625,-0.0,1190.0062255859375,1.0,283.1499938964844,286.7367248535156,292.3758239746094,293.4501342773437,293.1499938964844,293.1499938964844,283.1499938964844,18712.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5303159952163696,1.0,0.0,0.0,0.9886026382446288,0.9886072278022766,6.521342044152334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.65966796875,0.0,63.08579254150391,1895.4371337890625,0.0,609.2241821289062,0.3186246752738952,1.0,0.0,3.0,1.0,0.0
12389280,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4890441894531,0.8730241060256958,0.2564386427402496,0.2310653030872345,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4894104003906,0.9324264526367188,0.3087112605571747,0.2923667132854461,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891967773437,0.8963895440101624,0.2773147821426391,0.1941776573657989,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891662597656,0.8918446898460388,0.273323655128479,0.2590384483337402,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4889221191406,0.85823655128479,0.2434123158454895,1.0964957475662231,287.48974609375,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.2995300292969,287.4933166503906,1.0,0.449373334646225,1.0,1.0,0.0,1.0,-2.488685131072998,2.488680362701416,4.831314981856849e-06,1.8437143564224243,0.5098173022270203,0.5098173022270203,0.0,73.08112335205078,51.0,14910.9765625,-0.0,1190.0062255859375,1.0,283.1499938964844,286.7367248535156,292.3758239746094,293.4501342773437,293.1499938964844,293.1499938964844,283.1499938964844,18712.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5303159952163696,1.0,0.0,0.0,0.9886026382446288,0.9886072278022766,6.521342044152334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.65966796875,0.0,63.08579254150391,1895.4371337890625,0.0,609.2241821289062,0.3186246752738952,1.0,0.0,3.0,1.0,0.0
12389340,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5556640625,0.9355111718177797,0.2585776448249817,0.2325696349143982,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5559997558594,0.9940969944000244,0.3117086589336395,0.2947547137737274,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558166503906,0.9628629684448242,0.2798592448234558,0.1956287175416946,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5557861328125,0.9584614038467408,0.2762854993343353,0.2613971531391144,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5555419921875,0.9165224432945251,0.245085209608078,1.1019259691238403,287.5562744140625,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.30517578125,287.55938720703125,1.0,0.4436884522438049,1.0,1.0,0.0,1.0,-2.5044620037078857,2.5044569969177246,4.892656306765275e-06,1.855403542518616,0.503536581993103,0.503536581993103,0.0,62.596439361572266,69.0,14757.3037109375,-0.0,1164.0955810546875,1.0,283.1499938964844,286.8005065917969,292.4000549316406,293.4656677246094,293.1499938964844,293.1499938964844,283.1499938964844,18550.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525855302810669,1.0,0.0,0.0,0.9619855284690856,0.9619900584220886,6.174908406819668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.3935546875,0.0,59.7913818359375,1895.4371337890625,0.0,592.943603515625,0.3138316571712494,1.0,0.0,3.0,1.0,0.0
12389400,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5556640625,0.9355111718177797,0.2585776448249817,0.2325696349143982,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5559997558594,0.9940969944000244,0.3117086589336395,0.2947547137737274,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558166503906,0.9628629684448242,0.2798592448234558,0.1956287175416946,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5557861328125,0.9584614038467408,0.2762854993343353,0.2613971531391144,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5555419921875,0.9165224432945251,0.245085209608078,1.1019259691238403,287.5562744140625,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.30517578125,287.55938720703125,1.0,0.4436884522438049,1.0,1.0,0.0,1.0,-2.5044620037078857,2.5044569969177246,4.892656306765275e-06,1.855403542518616,0.503536581993103,0.503536581993103,0.0,62.596439361572266,69.0,14757.3037109375,-0.0,1164.0955810546875,1.0,283.1499938964844,286.8005065917969,292.4000549316406,293.4656677246094,293.1499938964844,293.1499938964844,283.1499938964844,18550.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525855302810669,1.0,0.0,0.0,0.9619855284690856,0.9619900584220886,6.174908406819668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.3935546875,0.0,59.7913818359375,1895.4371337890625,0.0,592.943603515625,0.3138316571712494,1.0,0.0,3.0,1.0,0.0
12389460,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6140441894531,0.9433450102806092,0.260664165019989,0.2344278842210769,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6143493652344,0.9990000128746032,0.3148621022701263,0.2972108423709869,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6141967773437,0.9701642990112304,0.2823625206947326,0.1973602175712585,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6141662597656,0.9664729833602904,0.2792082726955414,0.2641357779502868,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.61395263671875,0.923764705657959,0.246720939874649,1.1091680526733398,287.6145935058594,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3104248046875,287.61749267578125,1.0,0.4471750855445862,1.0,1.0,0.0,1.0,-2.5239145755767822,2.5239098072052,4.968113898939919e-06,1.869427800178528,0.4988585114479065,0.4988585114479065,0.0,62.509559631347656,87.0,14663.26171875,-0.0,1186.8040771484375,1.0,283.1499938964844,286.855712890625,292.4233093261719,293.48345947265625,293.1499938964844,293.1499938964844,283.1499938964844,18414.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5227437019348145,1.0,0.0,0.0,0.9419571161270142,0.9419615268707277,5.9204630531439775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.22998046875,0.0,57.36700820922852,1895.4371337890625,0.0,581.8485107421875,0.3102028965950012,1.0,0.0,3.0,1.0,0.0
12389520,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6140441894531,0.9433450102806092,0.260664165019989,0.2344278842210769,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6143493652344,0.9990000128746032,0.3148621022701263,0.2972108423709869,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6141967773437,0.9701642990112304,0.2823625206947326,0.1973602175712585,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6141662597656,0.9664729833602904,0.2792082726955414,0.2641357779502868,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.61395263671875,0.923764705657959,0.246720939874649,1.1091680526733398,287.6145935058594,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3104248046875,287.61749267578125,1.0,0.4471750855445862,1.0,1.0,0.0,1.0,-2.5239145755767822,2.5239098072052,4.968113898939919e-06,1.869427800178528,0.4988585114479065,0.4988585114479065,0.0,62.509559631347656,87.0,14663.26171875,-0.0,1186.8040771484375,1.0,283.1499938964844,286.855712890625,292.4233093261719,293.48345947265625,293.1499938964844,293.1499938964844,283.1499938964844,18414.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5227437019348145,1.0,0.0,0.0,0.9419571161270142,0.9419615268707277,5.9204630531439775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.22998046875,0.0,57.36700820922852,1895.4371337890625,0.0,581.8485107421875,0.3102028965950012,1.0,0.0,3.0,1.0,0.0
12389580,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.64599609375,0.9236539602279664,0.2617897689342499,0.2355616688728332,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64630126953125,0.9861610531806946,0.3164359033107757,0.299340009689331,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6461486816406,0.952192723751068,0.2837280035018921,0.1984074562788009,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6461181640625,0.94846111536026,0.280810534954071,0.2657764852046966,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6459045410156,0.904763162136078,0.2476015985012054,1.1137322187423706,287.6465148925781,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3121032714844,287.649169921875,1.0,0.4515373110771179,1.0,1.0,0.0,1.0,-2.5363385677337646,2.5363335609436035,5.017711373511702e-06,1.878963828086853,0.4969631135463714,0.4969631135463714,0.0,65.89665222167969,87.0,14639.078125,-0.0,1216.5162353515625,1.0,283.1499938964844,286.8848876953125,292.4362487792969,293.4949035644531,293.1499938964844,293.1499938964844,283.1499938964844,18344.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215129852294922,1.0,0.0,0.0,0.9334669709205629,0.933471381664276,5.814218795308079e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.60693359375,0.0,56.33830261230469,1895.4371337890625,0.0,577.5184326171875,0.3086273074150085,1.0,0.0,3.0,1.0,0.0
12389640,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.66851806640625,0.9036686420440674,0.2626475393772125,0.2364736050367355,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6687927246094,0.9689562320709229,0.3176624476909637,0.300639659166336,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66864013671875,0.931454062461853,0.284775823354721,0.1992481350898742,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.66864013671875,0.9278454184532166,0.2820451855659485,0.2670904099941253,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6684265136719,0.886599600315094,0.2482678741216659,1.117430567741394,287.66900634765625,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3131103515625,287.6714782714844,1.0,0.4558100998401642,1.0,1.0,0.0,1.0,-2.546037673950196,2.546032667160034,5.05610250911559e-06,1.886141657829285,0.4957992434501648,0.4957992434501648,0.0,69.74019622802734,105.0,14630.103515625,-0.0,1245.02783203125,1.0,283.1499938964844,286.9055480957031,292.446533203125,293.5047302246094,293.1499938964844,293.1499938964844,283.1499938964844,18294.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208053588867188,1.0,0.0,0.0,0.9280360341072084,0.9280404448509216,5.74676093378912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.900390625,0.0,55.67552947998047,1895.4371337890625,0.0,575.0435791015625,0.3075976073741913,1.0,0.0,3.0,1.0,0.0
12389700,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6924133300781,0.8814735412597656,0.2635956108570099,0.237523004412651,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6926574707031,0.944570779800415,0.3190439343452453,0.3021441698074341,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6925354003906,0.9062014818191528,0.2859395146369934,0.2002141773700714,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6925048828125,0.9032801985740662,0.2834219336509704,0.2685987949371338,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6923217773437,0.8649462461471558,0.2489973604679107,1.121699333190918,287.6928405761719,287.926025390625,291.75,289.4651794433594,291.748779296875,297.3139343261719,287.69512939453125,1.0,0.4613626301288605,1.0,1.0,0.0,1.0,-2.557200193405152,2.5571951866149902,5.100483576825354e-06,1.8944079875946045,0.4948290288448334,0.4948290288448334,0.0,75.11862182617188,105.0,14632.107421875,-0.0,1282.273193359375,1.0,283.1499938964844,286.9271240234375,292.45831298828125,293.5166320800781,293.1499938964844,293.1499938964844,283.1499938964844,18239.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202636122703552,1.0,0.0,0.0,0.9231438636779784,0.923148274421692,5.6863324715550334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.02978515625,0.0,55.06698989868164,1895.4371337890625,0.0,573.1563110351562,0.3066377937793731,1.0,0.0,3.0,1.0,0.0
12389760,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.8601881265640259,0.2645175755023956,0.2385801821947097,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7147216796875,0.9185870885849,0.3204091787338257,0.3036691546440124,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7145690917969,0.8838933110237122,0.2870745062828064,0.2011853009462356,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7145690917969,0.8813690543174744,0.2847704589366913,0.2701146304607391,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7143859863281,0.8445227742195129,0.2496970444917678,1.125996708869934,287.7148742675781,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3144836425781,287.71697998046875,1.0,0.4674853682518005,1.0,1.0,0.0,1.0,-2.568453073501587,2.568448066711426,5.145425802766113e-06,1.9027410745620728,0.4942263066768646,0.4942263066768646,0.0,81.36397552490234,123.0,14646.7939453125,-0.0,1323.7403564453125,1.0,283.1499938964844,286.9468078613281,292.4701843261719,293.5293273925781,293.1499938964844,293.1499938964844,283.1499938964844,18188.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199896097183228,1.0,0.0,0.0,0.919563055038452,0.9195674061775208,5.6423040462050273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.7216796875,0.0,54.60294723510742,1895.4371337890625,0.0,572.2041625976562,0.3058906197547912,1.0,0.0,3.0,1.0,0.0
12389820,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7533569335937,0.8241995573043823,0.2663202881813049,0.2407132387161255,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7535705566406,0.8764849901199341,0.3230887353420257,0.3067458271980285,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7534484863281,0.8455042839050293,0.2892514765262604,0.203121155500412,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7534484863281,0.8436701893806458,0.2873754501342773,0.2731386721134186,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7532958984375,0.8090963363647461,0.2510087192058563,1.1345537900924685,287.7536926269531,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3147277832031,287.7554626464844,1.0,0.480862945318222,1.0,1.0,0.0,1.0,-2.590951919555664,2.590946674346924,5.235888238530606e-06,1.9194016456604004,0.4940766990184784,0.4940766990184784,0.0,95.76250457763672,111.0,14712.5361328125,-0.0,1416.149169921875,1.0,283.1499938964844,286.9805908203125,292.4942626953125,293.5572509765625,293.1499938964844,293.1499938964844,283.1499938964844,18093.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201966762542725,1.0,0.0,0.0,0.916088342666626,0.9160926938056946,5.599743957418468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.75048828125,0.0,54.07037353515625,1895.4371337890625,0.0,572.9234619140625,0.3049859702587127,1.0,0.0,3.0,1.0,0.0
12389880,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7533569335937,0.8241995573043823,0.2663202881813049,0.2407132387161255,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7535705566406,0.8764849901199341,0.3230887353420257,0.3067458271980285,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7534484863281,0.8455042839050293,0.2892514765262604,0.203121155500412,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7534484863281,0.8436701893806458,0.2873754501342773,0.2731386721134186,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7532958984375,0.8090963363647461,0.2510087192058563,1.1345537900924685,287.7536926269531,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3147277832031,287.7554626464844,1.0,0.480862945318222,1.0,1.0,0.0,1.0,-2.590951919555664,2.590946674346924,5.235888238530606e-06,1.9194016456604004,0.4940766990184784,0.4940766990184784,0.0,95.76250457763672,111.0,14712.5361328125,-0.0,1416.149169921875,1.0,283.1499938964844,286.9805908203125,292.4942626953125,293.5572509765625,293.1499938964844,293.1499938964844,283.1499938964844,18093.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201966762542725,1.0,0.0,0.0,0.916088342666626,0.9160926938056946,5.599743957418468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.75048828125,0.0,54.07037353515625,1895.4371337890625,0.0,572.9234619140625,0.3049859702587127,1.0,0.0,3.0,1.0,0.0
