time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389940,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7835693359375,0.8171114325523376,0.2681762278079986,0.2425034195184707,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7837219238281,0.8687251210212708,0.3257306516170501,0.3093929886817932,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7836303710937,0.8382339477539062,0.2913120985031128,0.2046859115362167,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7836303710937,0.8368372321128845,0.2898596823215484,0.2756582796573639,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7835388183594,0.8010384440422058,0.2522269487380981,1.1408240795135498,287.7838134765625,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.31427001953125,287.7850646972656,1.0,0.4856754243373871,1.0,1.0,0.0,1.0,-2.608729839324951,2.608724594116211,5.3080384532222524e-06,1.9326173067092896,0.4952406287193298,0.4952406287193298,0.0,100.3038558959961,99.0,14816.3291015625,-0.0,1459.871826171875,1.0,283.1499938964844,287.0059509277344,292.5189208984375,293.5882568359375,293.1499938964844,293.1499938964844,283.1499938964844,18007.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5213434100151062,1.0,0.0,0.0,0.917177438735962,0.9171817898750304,5.61306663371397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.66845703125,0.0,54.01914978027344,1895.4371337890625,0.0,576.9244995117188,0.3048075139522552,1.0,0.0,3.0,1.0,0.0
12390000,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7835693359375,0.8171114325523376,0.2681762278079986,0.2425034195184707,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7837219238281,0.8687251210212708,0.3257306516170501,0.3093929886817932,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7836303710937,0.8382339477539062,0.2913120985031128,0.2046859115362167,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7836303710937,0.8368372321128845,0.2898596823215484,0.2756582796573639,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7835388183594,0.8010384440422058,0.2522269487380981,1.1408240795135498,287.7838134765625,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.31427001953125,287.7850646972656,1.0,0.4856754243373871,1.0,1.0,0.0,1.0,-2.608729839324951,2.608724594116211,5.3080384532222524e-06,1.9326173067092896,0.4952406287193298,0.4952406287193298,0.0,100.3038558959961,99.0,14816.3291015625,-0.0,1459.871826171875,1.0,283.1499938964844,287.0059509277344,292.5189208984375,293.5882568359375,293.1499938964844,293.1499938964844,283.1499938964844,18007.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5213434100151062,1.0,0.0,0.0,0.917177438735962,0.9171817898750304,5.61306663371397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.66845703125,0.0,54.01914978027344,1895.4371337890625,0.0,576.9244995117188,0.3048075139522552,1.0,0.0,3.0,1.0,0.0
12390060,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8055114746094,0.8246890306472778,0.2701205015182495,0.2441249340772628,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8056030273437,0.8777055144309998,0.3283765614032745,0.3117768168449402,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8055419921875,0.846044659614563,0.2933323681354522,0.2060194760560989,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8055419921875,0.8450013995170593,0.2922942340373993,0.277856171131134,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.80548095703125,0.8084434270858765,0.2534109055995941,1.1456530094146729,287.8056945800781,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.31378173828125,287.8065795898437,1.0,0.4859085083007812,1.0,1.0,0.0,1.0,-2.623588800430298,2.6235833168029785,5.368648089643102e-06,1.9436217546463013,0.497633695602417,0.497633695602417,0.0,98.15220642089844,87.0,14959.3935546875,-0.0,1470.2501220703125,1.0,283.1499938964844,287.0230407714844,292.5439758300781,293.6217956542969,293.1499938964844,293.1499938964844,283.1499938964844,17928.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233016014099121,1.0,0.0,0.0,0.9224819540977478,0.9224862456321716,5.6781807700190257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.2919921875,0.0,54.409664154052734,1895.4371337890625,0.0,583.8223266601562,0.3052988946437835,1.0,0.0,3.0,1.0,0.0
12390120,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8055114746094,0.8246890306472778,0.2701205015182495,0.2441249340772628,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8056030273437,0.8777055144309998,0.3283765614032745,0.3117768168449402,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8055419921875,0.846044659614563,0.2933323681354522,0.2060194760560989,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8055419921875,0.8450013995170593,0.2922942340373993,0.277856171131134,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.80548095703125,0.8084434270858765,0.2534109055995941,1.1456530094146729,287.8056945800781,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.31378173828125,287.8065795898437,1.0,0.4859085083007812,1.0,1.0,0.0,1.0,-2.623588800430298,2.6235833168029785,5.368648089643102e-06,1.9436217546463013,0.497633695602417,0.497633695602417,0.0,98.15220642089844,87.0,14959.3935546875,-0.0,1470.2501220703125,1.0,283.1499938964844,287.0230407714844,292.5439758300781,293.6217956542969,293.1499938964844,293.1499938964844,283.1499938964844,17928.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233016014099121,1.0,0.0,0.0,0.9224819540977478,0.9224862456321716,5.6781807700190257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.2919921875,0.0,54.409664154052734,1895.4371337890625,0.0,583.8223266601562,0.3052988946437835,1.0,0.0,3.0,1.0,0.0
12390180,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8208312988281,0.8422896265983582,0.272135317325592,0.2456686347723007,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8208923339844,0.8985106348991394,0.3310303092002868,0.3140152990818023,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82086181640625,0.8647629618644714,0.2953297793865204,0.2072227746248245,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82086181640625,0.8640531301498413,0.2946988642215729,0.2798705697059631,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82080078125,0.825295627117157,0.2545737028121948,1.1496561765670776,287.8209533691406,287.59912109375,292.0136108398437,289.5563659667969,292.0122985839844,297.3133850097656,287.8215637207031,1.0,0.4833045303821563,1.0,1.0,0.0,1.0,-2.636810064315796,2.636804580688477,5.422847152658505e-06,1.9534003734588623,0.5012046694755554,0.5012046694755554,0.0,92.08699798583984,75.0,15142.7470703125,-0.0,1460.9044189453125,1.0,283.1499938964844,287.0332336425781,292.5697326660156,293.65826416015625,293.1499938964844,293.1499938964844,283.1499938964844,17852.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259819030761719,1.0,0.0,0.0,0.9318068623542786,0.9318111538887024,5.7935565678235454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.8212890625,0.0,55.22404098510742,1895.4371337890625,0.0,593.399658203125,0.3064280152320862,1.0,0.0,3.0,1.0,0.0
12390240,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8208312988281,0.8422896265983582,0.272135317325592,0.2456686347723007,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8208923339844,0.8985106348991394,0.3310303092002868,0.3140152990818023,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82086181640625,0.8647629618644714,0.2953297793865204,0.2072227746248245,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82086181640625,0.8640531301498413,0.2946988642215729,0.2798705697059631,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82080078125,0.825295627117157,0.2545737028121948,1.1496561765670776,287.8209533691406,287.59912109375,292.0136108398437,289.5563659667969,292.0122985839844,297.3133850097656,287.8215637207031,1.0,0.4833045303821563,1.0,1.0,0.0,1.0,-2.636810064315796,2.636804580688477,5.422847152658505e-06,1.9534003734588623,0.5012046694755554,0.5012046694755554,0.0,92.08699798583984,75.0,15142.7470703125,-0.0,1460.9044189453125,1.0,283.1499938964844,287.0332336425781,292.5697326660156,293.65826416015625,293.1499938964844,293.1499938964844,283.1499938964844,17852.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259819030761719,1.0,0.0,0.0,0.9318068623542786,0.9318111538887024,5.7935565678235454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.8212890625,0.0,55.22404098510742,1895.4371337890625,0.0,593.399658203125,0.3064280152320862,1.0,0.0,3.0,1.0,0.0
12390300,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8262939453125,0.8551045060157776,0.2731751501560211,0.2464291304349899,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8263244628906,0.9138616323471068,0.3323631286621094,0.3151009976863861,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8262939453125,0.8784459829330444,0.2963176965713501,0.2077908366918563,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8262939453125,0.8779134750366211,0.2958882749080658,0.280830055475235,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8262634277344,0.8370663523674011,0.2551469802856445,1.151447057723999,287.8263854980469,287.560791015625,292.0445251464844,289.56787109375,292.043212890625,297.313232421875,287.82684326171875,1.0,0.4813116192817688,1.0,1.0,0.0,1.0,-2.6430158615112305,2.643010377883911,5.448374395200517e-06,1.95798659324646,0.5034167766571045,0.5034167766571045,0.0,88.10243225097656,75.0,15249.5546875,-0.0,1451.3521728515625,1.0,283.1499938964844,287.0359802246094,292.5830078125,293.6777038574219,293.1499938964844,293.1499938964844,283.1499938964844,17814.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275844931602478,1.0,0.0,0.0,0.9379351735115052,0.9379395246505736,5.8700134530909054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.84521484375,0.0,55.78889465332031,1895.4371337890625,0.0,599.2020263671875,0.3072268962860107,1.0,0.0,3.0,1.0,0.0
12390360,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.8713241815567017,0.2742542922496795,0.247203528881073,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83038330078125,0.9342358112335204,0.3337063491344452,0.316177099943161,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.83038330078125,0.8954945206642151,0.2972930669784546,0.2083383947610855,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.83038330078125,0.8951533436775208,0.2970640063285827,0.2817606627941131,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.8518451452255249,0.2557138204574585,1.1531277894973757,287.8304138183594,287.5220031738281,292.0758056640625,289.5796813964844,292.074462890625,297.3131103515625,287.8307800292969,1.0,0.4789920449256897,1.0,1.0,0.0,1.0,-2.6490349769592285,2.649029493331909,5.473188139148988e-06,1.962432622909546,0.5059072971343994,0.5059072971343994,0.0,83.6683120727539,63.0,15366.486328125,-0.0,1439.46875,1.0,283.1499938964844,287.0372314453125,292.5965576171875,293.69805908203125,293.1499938964844,293.1499938964844,283.1499938964844,17777.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293634533882141,1.0,0.0,0.0,0.9450300931930542,0.9450344443321228,5.95915601309116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.39306640625,0.0,56.46035385131836,1895.4371337890625,0.0,605.7099609375,0.308182030916214,1.0,0.0,3.0,1.0,0.0
12390420,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.918115496635437,0.2764731049537658,0.248789831995964,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.834716796875,0.9837360382080078,0.336410790681839,0.3183135688304901,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.94646155834198,0.2992094755172729,0.2093815952539444,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.9465401768684388,0.2993782162666321,0.2835486829280853,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8946212530136108,0.2568271160125732,1.1562248468399048,287.834716796875,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3129577636719,287.8348388671875,1.0,0.4736528694629669,1.0,1.0,0.0,1.0,-2.6606311798095703,2.660625696182251,5.521147613762878e-06,1.9709948301315308,0.5116927027702332,0.5116927027702332,0.0,73.8492660522461,51.0,15630.1640625,-0.0,1410.62109375,1.0,283.1499938964844,287.0354919433594,292.62469482421875,293.74139404296875,293.1499938964844,293.1499938964844,283.1499938964844,17702.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5334444642066956,1.0,0.0,0.0,0.96205735206604,0.9620617628097534,6.175830691290686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.07275390625,0.0,58.12685394287109,1895.4371337890625,0.0,620.9108276367188,0.310558557510376,1.0,0.0,3.0,1.0,0.0
12390480,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.918115496635437,0.2764731049537658,0.248789831995964,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.834716796875,0.9837360382080078,0.336410790681839,0.3183135688304901,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.94646155834198,0.2992094755172729,0.2093815952539444,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.9465401768684388,0.2993782162666321,0.2835486829280853,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8946212530136108,0.2568271160125732,1.1562248468399048,287.834716796875,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3129577636719,287.8348388671875,1.0,0.4736528694629669,1.0,1.0,0.0,1.0,-2.6606311798095703,2.660625696182251,5.521147613762878e-06,1.9709948301315308,0.5116927027702332,0.5116927027702332,0.0,73.8492660522461,51.0,15630.1640625,-0.0,1410.62109375,1.0,283.1499938964844,287.0354919433594,292.62469482421875,293.74139404296875,293.1499938964844,293.1499938964844,283.1499938964844,17702.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5334444642066956,1.0,0.0,0.0,0.96205735206604,0.9620617628097534,6.175830691290686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.07275390625,0.0,58.12685394287109,1895.4371337890625,0.0,620.9108276367188,0.310558557510376,1.0,0.0,3.0,1.0,0.0
12390540,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8238830566406,0.9652818441390992,0.2786414623260498,0.2505010068416595,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.82379150390625,0.9990000128746032,0.3402650654315948,0.2985911071300506,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8238220214844,0.9882686138153076,0.3009996712207794,0.2104598581790924,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8238220214844,0.9886788725852966,0.3015650808811188,0.285381555557251,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8239440917969,0.938987910747528,0.2578325867652893,1.1596183776855469,287.8236694335937,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3162536621094,287.8222961425781,1.0,0.4663028419017792,1.0,1.0,0.0,1.0,-2.6466047763824463,2.646599292755127,5.463795787363779e-06,1.9609580039978027,0.5183476209640503,0.5183476209640503,0.0,66.50746154785156,71.0,15880.84375,-0.0,1358.7562255859375,1.0,283.1499938964844,287.0216369628906,292.65386962890625,293.787353515625,293.1499938964844,293.1499938964844,283.1499938964844,17631.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381820201873779,1.0,0.0,0.0,0.9825934171676636,0.982597827911377,6.442303401854589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.41064453125,0.0,60.22745895385742,1895.4371337890625,0.0,639.0388793945312,0.3135467767715454,1.0,0.0,3.0,1.0,0.0
12390600,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8238830566406,0.9652818441390992,0.2786414623260498,0.2505010068416595,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.82379150390625,0.9990000128746032,0.3402650654315948,0.2985911071300506,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8238220214844,0.9882686138153076,0.3009996712207794,0.2104598581790924,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8238220214844,0.9886788725852966,0.3015650808811188,0.285381555557251,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8239440917969,0.938987910747528,0.2578325867652893,1.1596183776855469,287.8236694335937,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3162536621094,287.8222961425781,1.0,0.4663028419017792,1.0,1.0,0.0,1.0,-2.6466047763824463,2.646599292755127,5.463795787363779e-06,1.9609580039978027,0.5183476209640503,0.5183476209640503,0.0,66.50746154785156,71.0,15880.84375,-0.0,1358.7562255859375,1.0,283.1499938964844,287.0216369628906,292.65386962890625,293.787353515625,293.1499938964844,293.1499938964844,283.1499938964844,17631.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381820201873779,1.0,0.0,0.0,0.9825934171676636,0.982597827911377,6.442303401854589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.41064453125,0.0,60.22745895385742,1895.4371337890625,0.0,639.0388793945312,0.3135467767715454,1.0,0.0,3.0,1.0,0.0
12390660,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.81219482421875,0.96892911195755,0.280773788690567,0.2523917853832245,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.81219482421875,0.9990000128746032,0.34628427028656,0.297451764345169,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.81219482421875,0.990770697593689,0.3027066588401794,0.2116433084011078,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81219482421875,0.9915102124214172,0.3036746382713318,0.2873623073101043,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.81219482421875,0.941679298877716,0.2588024139404297,1.1638778448104858,287.81219482421875,287.280517578125,292.2705383300781,289.65777587890625,292.2691345214844,297.3291931152344,287.81231689453125,1.0,0.4687055945396423,1.0,1.0,0.0,1.0,-2.6563730239868164,2.656367540359497,5.502969088411192e-06,1.9675763845443728,0.5258722305297852,0.5258722305297852,0.0,66.61447143554688,91.0,16209.767578125,-0.0,1372.164794921875,1.0,283.1499938964844,287.0038452148437,292.6822814941406,293.8328857421875,293.1499938964844,293.1499938964844,283.1499938964844,17560.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5430929660797119,1.0,0.0,0.0,1.0062010288238523,1.006205439567566,6.755585246764896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.9775390625,0.0,62.73917770385742,1895.4371337890625,0.0,658.3897705078125,0.3170947730541229,1.0,0.0,3.0,1.0,0.0
12390720,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.81219482421875,0.96892911195755,0.280773788690567,0.2523917853832245,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.81219482421875,0.9990000128746032,0.34628427028656,0.297451764345169,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.81219482421875,0.990770697593689,0.3027066588401794,0.2116433084011078,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81219482421875,0.9915102124214172,0.3036746382713318,0.2873623073101043,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.81219482421875,0.941679298877716,0.2588024139404297,1.1638778448104858,287.81219482421875,287.280517578125,292.2705383300781,289.65777587890625,292.2691345214844,297.3291931152344,287.81231689453125,1.0,0.4687055945396423,1.0,1.0,0.0,1.0,-2.6563730239868164,2.656367540359497,5.502969088411192e-06,1.9675763845443728,0.5258722305297852,0.5258722305297852,0.0,66.61447143554688,91.0,16209.767578125,-0.0,1372.164794921875,1.0,283.1499938964844,287.0038452148437,292.6822814941406,293.8328857421875,293.1499938964844,293.1499938964844,283.1499938964844,17560.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5430929660797119,1.0,0.0,0.0,1.0062010288238523,1.006205439567566,6.755585246764896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.9775390625,0.0,62.73917770385742,1895.4371337890625,0.0,658.3897705078125,0.3170947730541229,1.0,0.0,3.0,1.0,0.0
12390780,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8152160644531,0.9571824669837952,0.282201200723648,0.2537193894386291,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.81524658203125,0.9990000128746032,0.3488339483737945,0.3098780214786529,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.81524658203125,0.9805341362953186,0.3037914037704468,0.2124573290348053,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81524658203125,0.9815921783447266,0.3050147891044616,0.2887057065963745,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8152160644531,0.9278772473335266,0.2594304382801056,1.167052149772644,287.8153076171875,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3317565917969,287.8158874511719,1.0,0.47414231300354,1.0,1.0,0.0,1.0,-2.6792891025543213,2.679283618927002,5.597964900516672e-06,1.9843748807907104,0.5314031839370728,0.5314031839370728,0.0,69.36870574951172,91.0,16479.447265625,-0.0,1415.3570556640625,1.0,283.1499938964844,286.9995422363281,292.7026062011719,293.8668518066406,293.1499938964844,293.1499938964844,283.1499938964844,17503.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465332865715027,1.0,0.0,0.0,1.0236823558807373,1.0236868858337402,6.99236153423044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.71484375,0.0,64.64290618896484,1895.4371337890625,0.0,672.2924194335938,0.3197493553161621,1.0,0.0,3.0,1.0,0.0
12390840,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8190612792969,0.9468169808387756,0.2830313742160797,0.2545143067836761,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8191223144531,0.9990000128746032,0.3495747745037079,0.3202667832374573,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.819091796875,0.971260666847229,0.3043994307518005,0.2129307389259338,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.819091796875,0.9725430607795716,0.3057652115821838,0.289481371641159,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81903076171875,0.9166691899299622,0.2597808241844177,1.168948531150818,287.81915283203125,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3300170898437,287.8199157714844,1.0,0.4783014357089996,1.0,1.0,0.0,1.0,-2.6964986324310303,2.696492910385132,5.669949132425245e-06,1.9970428943634035,0.5347663760185242,0.5347663760185242,0.0,71.67860412597656,111.0,16649.5390625,-0.0,1449.3629150390625,1.0,283.1499938964844,286.9984436035156,292.7151184082031,293.88818359375,293.1499938964844,293.1499938964844,283.1499938964844,17467.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486977100372314,1.0,0.0,0.0,1.034397006034851,1.034401535987854,7.139502855579849e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.3134765625,0.0,65.83116149902344,1895.4371337890625,0.0,681.1880493164062,0.3213927447795868,1.0,0.0,3.0,1.0,0.0
12390900,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82550048828125,0.9209535717964172,0.2841901481151581,0.2557204067707062,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8255615234375,0.9895228147506714,0.3497765064239502,0.3315158188343048,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8255310058594,0.9467024207115172,0.3052243292331695,0.2136463969945907,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8255310058594,0.9483777284622192,0.3067862689495086,0.290635883808136,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.82550048828125,0.8927839398384094,0.2602400779724121,1.1719361543655396,287.8255615234375,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.3235778808594,287.8257141113281,1.0,0.4848659932613373,1.0,1.0,0.0,1.0,-2.717334985733032,2.717329263687134,5.758671250077896e-06,2.0128488540649414,0.5397369265556335,0.5397369265556335,0.0,76.92200469970703,111.0,16892.8359375,-0.0,1502.398681640625,1.0,283.1499938964844,286.9972839355469,292.7337646484375,293.9204406738281,293.1499938964844,293.1499938964844,283.1499938964844,17413.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520603060722351,1.0,0.0,0.0,1.050395965576172,1.0504004955291748,7.362062603988306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.2763671875,0.0,67.63758850097656,1895.4371337890625,0.0,695.2396850585938,0.3238716721534729,1.0,0.0,3.0,1.0,0.0
12390960,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82183837890625,0.8879409432411194,0.2852956354618072,0.25701704621315,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.82177734375,0.957383930683136,0.3500934541225433,0.3320078253746032,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8218078613281,0.9098498821258544,0.3059792518615722,0.2144161909818649,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8218078613281,0.9116645455360411,0.3077385425567627,0.2918630838394165,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8218688964844,0.8618351221084595,0.260624349117279,1.17523455619812,287.8217468261719,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3172607421875,287.8212890625,1.0,0.4915170073509216,1.0,1.0,0.0,1.0,-2.725846767425537,2.7258410453796387,5.794734533992596e-06,2.0191190242767334,0.5448722839355469,0.5448722839355469,0.0,84.83424377441406,131.0,17117.681640625,-0.0,1551.1119384765625,1.0,283.1499938964844,286.9891662597656,292.75311279296875,293.9540710449219,293.1499938964844,293.1499938964844,283.1499938964844,17363.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5558335185050964,1.0,0.0,0.0,1.0674186944961548,1.0674232244491575,7.602615426094418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.826171875,0.0,69.61653137207031,1895.4371337890625,0.0,711.3472900390625,0.3265623450279236,1.0,0.0,3.0,1.0,0.0
12391020,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8087158203125,0.8403028845787048,0.2873975336551666,0.2595568001270294,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8086242675781,0.8981201648712158,0.3515888154506683,0.3338345885276794,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8086853027344,0.8586375117301941,0.3073467910289764,0.2158880084753036,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8086853027344,0.8605051636695862,0.3095055520534515,0.2942307889461517,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8087463378906,0.8162344098091125,0.2612573802471161,1.1813998222351074,287.8085632324219,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3093566894531,287.8079833984375,1.0,0.5056453347206116,1.0,1.0,0.0,1.0,-2.743115186691284,2.743109226226806,5.868310836376622e-06,2.0318732261657715,0.5558446645736694,0.5558446645736694,0.0,102.18016052246094,149.0,17599.908203125,-0.0,1656.90869140625,1.0,283.1499938964844,286.9658508300781,292.7904357910156,294.0205383300781,293.1499938964844,293.1499938964844,283.1499938964844,17262.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56405109167099,1.0,0.0,0.0,1.1044480800628662,1.1044528484344482,8.139244300764403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.26611328125,0.0,74.10218811035156,1895.4371337890625,0.0,747.7025756835938,0.3325679004192352,1.0,0.0,3.0,1.0,0.0
12391080,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8087158203125,0.8403028845787048,0.2873975336551666,0.2595568001270294,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8086242675781,0.8981201648712158,0.3515888154506683,0.3338345885276794,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8086853027344,0.8586375117301941,0.3073467910289764,0.2158880084753036,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8086853027344,0.8605051636695862,0.3095055520534515,0.2942307889461517,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8087463378906,0.8162344098091125,0.2612573802471161,1.1813998222351074,287.8085632324219,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3093566894531,287.8079833984375,1.0,0.5056453347206116,1.0,1.0,0.0,1.0,-2.743115186691284,2.743109226226806,5.868310836376622e-06,2.0318732261657715,0.5558446645736694,0.5558446645736694,0.0,102.18016052246094,149.0,17599.908203125,-0.0,1656.90869140625,1.0,283.1499938964844,286.9658508300781,292.7904357910156,294.0205383300781,293.1499938964844,293.1499938964844,283.1499938964844,17262.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56405109167099,1.0,0.0,0.0,1.1044480800628662,1.1044528484344482,8.139244300764403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.26611328125,0.0,74.10218811035156,1895.4371337890625,0.0,747.7025756835938,0.3325679004192352,1.0,0.0,3.0,1.0,0.0
12391140,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919616699219,0.8078356981277466,0.2893886566162109,0.2620102167129516,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7918701171875,0.8603583574295044,0.3536002933979034,0.336321622133255,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919311523437,0.8245241045951843,0.3085602819919586,0.2172625213861465,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919311523437,0.8265319466590881,0.3111162781715393,0.2964668571949005,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.7812678217887878,0.2617447972297668,1.1869795322418213,287.79180908203125,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.3040771484375,287.7910461425781,1.0,0.5197518467903137,1.0,1.0,0.0,1.0,-2.760095834732056,2.760089874267578,5.941133167652879e-06,2.044424533843994,0.5677692294120789,0.5677692294120789,0.0,120.104248046875,137.0,18122.025390625,-0.0,1766.2991943359375,1.0,283.1499938964844,286.9382629394531,292.8268737792969,294.0878601074219,293.1499938964844,293.1499938964844,283.1499938964844,17155.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5726987719535828,1.0,0.0,0.0,1.1457191705703735,1.1457239389419556,8.758905067907109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.6123046875,0.0,79.37999725341797,1895.4371337890625,0.0,787.9077758789062,0.3394531607627868,1.0,0.0,3.0,1.0,0.0
12391200,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919616699219,0.8078356981277466,0.2893886566162109,0.2620102167129516,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7918701171875,0.8603583574295044,0.3536002933979034,0.336321622133255,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919311523437,0.8245241045951843,0.3085602819919586,0.2172625213861465,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919311523437,0.8265319466590881,0.3111162781715393,0.2964668571949005,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.7812678217887878,0.2617447972297668,1.1869795322418213,287.79180908203125,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.3040771484375,287.7910461425781,1.0,0.5197518467903137,1.0,1.0,0.0,1.0,-2.760095834732056,2.760089874267578,5.941133167652879e-06,2.044424533843994,0.5677692294120789,0.5677692294120789,0.0,120.104248046875,137.0,18122.025390625,-0.0,1766.2991943359375,1.0,283.1499938964844,286.9382629394531,292.8268737792969,294.0878601074219,293.1499938964844,293.1499938964844,283.1499938964844,17155.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5726987719535828,1.0,0.0,0.0,1.1457191705703735,1.1457239389419556,8.758905067907109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.6123046875,0.0,79.37999725341797,1895.4371337890625,0.0,787.9077758789062,0.3394531607627868,1.0,0.0,3.0,1.0,0.0
12391260,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7691345214844,0.799579381942749,0.2913580238819122,0.2639772295951843,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7690124511719,0.8517338633537292,0.3558234870433807,0.338594526052475,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.76910400390625,0.81597501039505,0.309661716222763,0.2182120233774185,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.76910400390625,0.818309485912323,0.312606543302536,0.2981206774711609,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76922607421875,0.772000789642334,0.2621301412582397,1.1898642778396606,287.7689208984375,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3001403808594,287.7677917480469,1.0,0.5245330333709717,1.0,1.0,0.0,1.0,-2.77179217338562,2.7717862129211426,5.991659691062523e-06,2.0531201362609863,0.5805696845054626,0.5805696845054626,0.0,126.25531005859376,125.0,18668.548828125,-0.0,1813.132568359375,1.0,283.1499938964844,286.90478515625,292.8639221191406,294.1574401855469,293.1499938964844,293.1499938964844,283.1499938964844,17044.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816950798034668,1.0,0.0,0.0,1.191232681274414,1.1912375688552856,9.468619310837313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.72802734375,0.0,85.55294036865234,1895.4371337890625,0.0,831.9342041015625,0.3472627699375152,1.0,0.0,3.0,1.0,0.0
12391320,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7691345214844,0.799579381942749,0.2913580238819122,0.2639772295951843,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7690124511719,0.8517338633537292,0.3558234870433807,0.338594526052475,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.76910400390625,0.81597501039505,0.309661716222763,0.2182120233774185,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.76910400390625,0.818309485912323,0.312606543302536,0.2981206774711609,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76922607421875,0.772000789642334,0.2621301412582397,1.1898642778396606,287.7689208984375,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3001403808594,287.7677917480469,1.0,0.5245330333709717,1.0,1.0,0.0,1.0,-2.77179217338562,2.7717862129211426,5.991659691062523e-06,2.0531201362609863,0.5805696845054626,0.5805696845054626,0.0,126.25531005859376,125.0,18668.548828125,-0.0,1813.132568359375,1.0,283.1499938964844,286.90478515625,292.8639221191406,294.1574401855469,293.1499938964844,293.1499938964844,283.1499938964844,17044.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816950798034668,1.0,0.0,0.0,1.191232681274414,1.1912375688552856,9.468619310837313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.72802734375,0.0,85.55294036865234,1895.4371337890625,0.0,831.9342041015625,0.3472627699375152,1.0,0.0,3.0,1.0,0.0
12391380,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7400207519531,0.8044841885566711,0.2934097647666931,0.2657308876514435,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398681640625,0.8565954566001892,0.3581917881965637,0.340723305940628,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7399597167969,0.8196821808815002,0.310706615447998,0.2188949882984161,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7399597167969,0.8223021626472473,0.3140313029289245,0.299405038356781,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7401123046875,0.7752159237861633,0.2624801397323608,1.191127061843872,287.7397766113281,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.2974853515625,287.7384033203125,1.0,0.5244361162185669,1.0,1.0,0.0,1.0,-2.780341148376465,2.780334949493408,6.028632469678996e-06,2.059431552886963,0.5941590070724487,0.5941590070724487,0.0,124.77816772460938,113.0,19237.388671875,-0.0,1819.2879638671875,1.0,283.1499938964844,286.8652648925781,292.90106201171875,294.2284851074219,293.1499938964844,293.1499938964844,283.1499938964844,16930.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910150408744812,1.0,0.0,0.0,1.2408525943756104,1.2408576011657717,1.0273863892962257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.134765625,0.0,92.72032165527344,1895.4371337890625,0.0,880.0025634765625,0.3560145199298858,1.0,0.0,3.0,1.0,0.0
12391440,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7400207519531,0.8044841885566711,0.2934097647666931,0.2657308876514435,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398681640625,0.8565954566001892,0.3581917881965637,0.340723305940628,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7399597167969,0.8196821808815002,0.310706615447998,0.2188949882984161,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7399597167969,0.8223021626472473,0.3140313029289245,0.299405038356781,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7401123046875,0.7752159237861633,0.2624801397323608,1.191127061843872,287.7397766113281,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.2974853515625,287.7384033203125,1.0,0.5244361162185669,1.0,1.0,0.0,1.0,-2.780341148376465,2.780334949493408,6.028632469678996e-06,2.059431552886963,0.5941590070724487,0.5941590070724487,0.0,124.77816772460938,113.0,19237.388671875,-0.0,1819.2879638671875,1.0,283.1499938964844,286.8652648925781,292.90106201171875,294.2284851074219,293.1499938964844,293.1499938964844,283.1499938964844,16930.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910150408744812,1.0,0.0,0.0,1.2408525943756104,1.2408576011657717,1.0273863892962257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.134765625,0.0,92.72032165527344,1895.4371337890625,0.0,880.0025634765625,0.3560145199298858,1.0,0.0,3.0,1.0,0.0
12391500,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7236633300781,0.8099989891052246,0.2944482266902923,0.266558289527893,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7234802246094,0.8623131513595581,0.3594065010547638,0.3417535722255707,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7236022949219,0.8244239091873169,0.3112142384052276,0.2191744595766067,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7236022949219,0.8271900415420532,0.3147258162498474,0.2999602556228637,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7237854003906,0.7798190116882324,0.2626466751098633,1.1913902759552002,287.723388671875,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.29644775390625,287.721923828125,1.0,0.5231865644454956,1.0,1.0,0.0,1.0,-2.783893585205078,2.7838876247406006,6.044016572559485e-06,2.0620477199554443,0.6012387871742249,0.6012387871742249,0.0,122.2704086303711,113.0,19530.189453125,-0.0,1812.8638916015625,1.0,283.1499938964844,286.8437194824219,292.9195556640625,294.2644348144531,293.1499938964844,293.1499938964844,283.1499938964844,16873.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957638621330261,1.0,0.0,0.0,1.2671899795532229,1.2671951055526731,1.0714623499552545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.83935546875,0.0,96.71461486816406,1895.4371337890625,0.0,905.4871826171876,0.3607509136199951,1.0,0.0,3.0,1.0,0.0
12391560,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.706298828125,0.8168901205062866,0.295488029718399,0.2673594951629638,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70611572265625,0.8698921203613281,0.3606334030628204,0.3427666425704956,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.70623779296875,0.8307046294212341,0.3117124736309051,0.2194244563579559,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.70623779296875,0.8336443901062012,0.3154092729091644,0.3004738688468933,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7064208984375,0.7860698103904724,0.2628077268600464,1.1914819478988647,287.7059936523437,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.2955627441406,287.7044677734375,1.0,0.521388828754425,1.0,1.0,0.0,1.0,-2.787101984024048,2.7870960235595703,6.057920472812839e-06,2.0644068717956543,0.6085003018379211,0.6085003018379211,0.0,118.9618911743164,101.0,19828.205078125,-0.0,1802.0867919921875,1.0,283.1499938964844,286.8211364746094,292.93804931640625,294.3006591796875,293.1499938964844,293.1499938964844,283.1499938964844,16815.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005570888519287,1.0,0.0,0.0,1.2945225238800049,1.2945277690887451,1.1181825243511413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.8720703125,0.0,101.0025405883789,1895.4371337890625,0.0,931.90673828125,0.3657283186912536,1.0,0.0,3.0,1.0,0.0
12391620,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6688537597656,0.8346466422080994,0.2975587248802185,0.2688953280448913,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6686706542969,0.8905332684516907,0.363110214471817,0.3447529971599579,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6688232421875,0.8479272127151489,0.3126778602600097,0.2198547571897506,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6687927246094,0.8513387441635132,0.3167411088943481,0.301402598619461,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.66900634765625,0.8032463788986206,0.2631103694438934,1.191269874572754,287.6685485839844,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.2939758300781,287.6668701171875,1.0,0.5166058540344238,1.0,1.0,0.0,1.0,-2.7927138805389404,2.792707681655884,6.082259460526984e-06,2.0685248374938965,0.62355637550354,0.62355637550354,0.0,110.64144897460938,89.0,20438.84375,-0.0,1771.1085205078125,1.0,283.1499938964844,286.7732238769531,292.9749450683594,294.3739013671875,293.1499938964844,293.1499938964844,283.1499938964844,16698.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102485060691833,1.0,0.0,0.0,1.3521554470062256,1.3521608114242554,1.2199630816667198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.90625,0.0,110.53498840332033,1895.4371337890625,0.0,987.351318359375,0.3764175772666931,1.0,0.0,3.0,1.0,0.0
12391680,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6688537597656,0.8346466422080994,0.2975587248802185,0.2688953280448913,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6686706542969,0.8905332684516907,0.363110214471817,0.3447529971599579,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6688232421875,0.8479272127151489,0.3126778602600097,0.2198547571897506,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6687927246094,0.8513387441635132,0.3167411088943481,0.301402598619461,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.66900634765625,0.8032463788986206,0.2631103694438934,1.191269874572754,287.6685485839844,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.2939758300781,287.6668701171875,1.0,0.5166058540344238,1.0,1.0,0.0,1.0,-2.7927138805389404,2.792707681655884,6.082259460526984e-06,2.0685248374938965,0.62355637550354,0.62355637550354,0.0,110.64144897460938,89.0,20438.84375,-0.0,1771.1085205078125,1.0,283.1499938964844,286.7732238769531,292.9749450683594,294.3739013671875,293.1499938964844,293.1499938964844,283.1499938964844,16698.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102485060691833,1.0,0.0,0.0,1.3521554470062256,1.3521608114242554,1.2199630816667198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.90625,0.0,110.53498840332033,1895.4371337890625,0.0,987.351318359375,0.3764175772666931,1.0,0.0,3.0,1.0,0.0
12391740,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62841796875,0.8593071103096008,0.2996017336845398,0.2703569233417511,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282043457031,0.9201399683952332,0.3656023740768432,0.346701443195343,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6283569335937,0.8726274967193604,0.3135965764522552,0.2202122062444687,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6283264160156,0.8766447901725769,0.3180218636989593,0.3022283017635345,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6285705566406,0.8256232142448425,0.2633814215660095,1.1906577348709106,287.6280822753906,286.47430419921875,292.92071533203125,289.96295166015625,292.9192199707031,297.29248046875,287.6262512207031,1.0,0.5107696652412415,1.0,1.0,0.0,1.0,-2.7974984645843506,2.797492265701294,6.1030300457787234e-06,2.07202672958374,0.6392991542816162,0.6392991542816162,0.0,100.86646270751952,77.0,21066.548828125,-0.0,1731.805908203125,1.0,283.1499938964844,286.72216796875,293.0118408203125,294.4481506347656,293.1499938964844,293.1499938964844,283.1499938964844,16580.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200366020202637,1.0,0.0,0.0,1.413658618927002,1.4136642217636108,1.333467736230887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.15576171875,0.0,121.47096252441406,1895.4371337890625,0.0,1045.969970703125,0.3880901634693146,1.0,0.0,3.0,1.0,0.0
