time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391800,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62841796875,0.8593071103096008,0.2996017336845398,0.2703569233417511,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282043457031,0.9201399683952332,0.3656023740768432,0.346701443195343,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6283569335937,0.8726274967193604,0.3135965764522552,0.2202122062444687,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6283264160156,0.8766447901725769,0.3180218636989593,0.3022283017635345,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6285705566406,0.8256232142448425,0.2633814215660095,1.1906577348709106,287.6280822753906,286.47430419921875,292.92071533203125,289.96295166015625,292.9192199707031,297.29248046875,287.6262512207031,1.0,0.5107696652412415,1.0,1.0,0.0,1.0,-2.7974984645843506,2.797492265701294,6.1030300457787234e-06,2.07202672958374,0.6392991542816162,0.6392991542816162,0.0,100.86646270751952,77.0,21066.548828125,-0.0,1731.805908203125,1.0,283.1499938964844,286.72216796875,293.0118408203125,294.4481506347656,293.1499938964844,293.1499938964844,283.1499938964844,16580.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200366020202637,1.0,0.0,0.0,1.413658618927002,1.4136642217636108,1.333467736230887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.15576171875,0.0,121.47096252441406,1895.4371337890625,0.0,1045.969970703125,0.3880901634693146,1.0,0.0,3.0,1.0,0.0
12391860,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.58551025390625,0.8942604064941406,0.3016040027141571,0.2717542350292206,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5852966308594,0.9619991183280944,0.3680984675884247,0.348623663187027,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.58544921875,0.907504141330719,0.3144636154174804,0.2205108106136322,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58544921875,0.912439227104187,0.3192470371723175,0.3029706180095672,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.585693359375,0.8553986549377441,0.2636151015758514,1.189732313156128,287.5851745605469,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2909851074219,287.583251953125,1.0,0.5042806267738342,1.0,1.0,0.0,1.0,-2.801626920700073,2.8016207218170166,6.120963917055633e-06,2.075040340423584,0.6557033658027649,0.6557033658027649,0.0,90.25497436523438,65.0,21707.9921875,-0.0,1687.38232421875,1.0,283.1499938964844,286.66864013671875,293.0487060546875,294.523193359375,293.1499938964844,293.1499938964844,283.1499938964844,16463.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298695206642151,1.0,0.0,0.0,1.4788886308670044,1.4788944721221924,1.4593665298434646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.4814453125,0.0,133.97251892089844,1895.4371337890625,0.0,1107.4080810546875,0.4007382094860077,1.0,0.0,3.0,1.0,0.0
12391920,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.58551025390625,0.8942604064941406,0.3016040027141571,0.2717542350292206,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5852966308594,0.9619991183280944,0.3680984675884247,0.348623663187027,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.58544921875,0.907504141330719,0.3144636154174804,0.2205108106136322,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58544921875,0.912439227104187,0.3192470371723175,0.3029706180095672,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.585693359375,0.8553986549377441,0.2636151015758514,1.189732313156128,287.5851745605469,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2909851074219,287.583251953125,1.0,0.5042806267738342,1.0,1.0,0.0,1.0,-2.801626920700073,2.8016207218170166,6.120963917055633e-06,2.075040340423584,0.6557033658027649,0.6557033658027649,0.0,90.25497436523438,65.0,21707.9921875,-0.0,1687.38232421875,1.0,283.1499938964844,286.66864013671875,293.0487060546875,294.523193359375,293.1499938964844,293.1499938964844,283.1499938964844,16463.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298695206642151,1.0,0.0,0.0,1.4788886308670044,1.4788944721221924,1.4593665298434646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.4814453125,0.0,133.97251892089844,1895.4371337890625,0.0,1107.4080810546875,0.4007382094860077,1.0,0.0,3.0,1.0,0.0
12391980,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5533752441406,0.9307847023010254,0.3030161261558532,0.2727227210998535,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5531616210937,0.9939606189727784,0.3698951005935669,0.3499953150749206,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5533447265625,0.9450572729110718,0.3150523900985718,0.2206930369138717,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5533142089844,0.9505127668380736,0.3200914263725281,0.3034584522247314,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5535583496094,0.8858582973480225,0.2637576162815094,1.18889582157135,287.55303955078125,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.289794921875,287.5510559082031,1.0,0.4993315935134887,1.0,1.0,0.0,1.0,-2.804239273071289,2.8042330741882324,6.132316229923163e-06,2.076942443847656,0.667919933795929,0.667919933795929,0.0,82.29373168945312,65.0,22176.61328125,-0.0,1653.24267578125,1.0,283.1499938964844,286.6287841796875,293.0751953125,294.5776062011719,293.1499938964844,293.1499938964844,283.1499938964844,16380.2900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369479894638062,1.0,0.0,0.0,1.5281037092208862,1.528109788894653,1.5581134960029885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.82470703125,0.0,144.0486602783203,1895.4371337890625,0.0,1153.16162109375,0.410446435213089,1.0,0.0,3.0,1.0,0.0
12392040,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401916503906,0.9438431859016418,0.303549200296402,0.2731234729290008,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399780273437,0.9990000128746032,0.3706492185592651,0.3465721905231476,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401611328125,0.9572990536689758,0.3152606785297394,0.2207806855440139,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401306152344,0.9625848531723022,0.3203989267349243,0.3036705255508423,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5404052734375,0.896429181098938,0.2637965381145477,1.1886913776397705,287.5398254394531,286.2863464355469,293.0722961425781,290.036376953125,293.0707702636719,297.28936767578125,287.537353515625,1.0,0.4971497058868408,1.0,1.0,0.0,1.0,-2.800835132598877,2.8008289337158203,6.118197688920191e-06,2.0747854709625244,0.6727514863014221,0.6727514863014221,0.0,79.88298797607422,83.0,22347.7734375,-0.0,1636.5938720703125,1.0,283.1499938964844,286.612548828125,293.0854797363281,294.5987854003906,293.1499938964844,293.1499938964844,283.1499938964844,16348.5908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396941542625427,1.0,0.0,0.0,1.5477126836776731,1.5477186441421509,1.598358068122252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.56201171875,0.0,148.22262573242188,1895.4371337890625,0.0,1171.2464599609375,0.4143509268760681,1.0,0.0,3.0,1.0,0.0
12392100,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5124816894531,0.948085367679596,0.304477334022522,0.2739445865154266,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51226806640625,0.9990000128746032,0.3724521994590759,0.3434808254241943,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.512451171875,0.9606754779815674,0.3156066238880157,0.2210155129432678,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5124206542969,0.9660388231277466,0.3209241330623626,0.3041560351848602,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5126953125,0.8992395401000977,0.2638517618179321,1.1888681650161743,287.5121459960937,286.23907470703125,293.11041259765625,290.0548400878906,293.10888671875,297.2906188964844,287.51007080078125,1.0,0.4971027970314026,1.0,1.0,0.0,1.0,-2.799068689346313,2.799062490463257,6.109556579758646e-06,2.073033094406128,0.681430459022522,0.681430459022522,0.0,79.23198699951172,83.0,22660.14453125,-0.0,1630.9346923828125,1.0,283.1499938964844,286.5809020996094,293.1034545898437,294.63555908203125,293.1499938964844,293.1499938964844,283.1499938964844,16296.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445378661155701,1.0,0.0,0.0,1.5832486152648926,1.5832548141479492,1.6725982732168634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.63916015625,0.0,156.03578186035156,1895.4371337890625,0.0,1203.591064453125,0.4214850068092346,1.0,0.0,3.0,1.0,0.0
12392160,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4909973144531,0.9455554485321044,0.3053932189941406,0.274793416261673,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4908142089844,0.9990000128746032,0.374134749174118,0.3470177352428436,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.490966796875,0.9576147198677064,0.3159384727478027,0.2212702184915542,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4909362792969,0.9632453322410583,0.3214364051818847,0.3046703338623047,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4911499023437,0.8961737155914307,0.2639037370681762,1.1892329454421997,287.49072265625,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2915344238281,287.4891357421875,1.0,0.4988295435905456,1.0,1.0,0.0,1.0,-2.8056883811950684,2.805682182312012,6.138154276413843e-06,2.0777761936187744,0.6903485059738159,0.6903485059738159,0.0,80.1034927368164,101.0,23006.013671875,-0.0,1644.935302734375,1.0,283.1499938964844,286.5536499023437,293.12127685546875,294.6727294921875,293.1499938964844,293.1499938964844,283.1499938964844,16242.4326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492937207221985,1.0,0.0,0.0,1.619634985923767,1.6196413040161133,1.750361349195373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.4560546875,0.0,164.34722900390625,1895.4371337890625,0.0,1235.8927001953125,0.4288459718227386,1.0,0.0,3.0,1.0,0.0
12392220,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4544982910156,0.91618412733078,0.3071688115596771,0.2766375839710235,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4542541503906,0.9840185642242432,0.3762118518352508,0.3562498688697815,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4544372558594,0.9271729588508606,0.3165430128574371,0.221889927983284,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4544372558594,0.9336541295051576,0.3223992586135864,0.3058471977710724,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4546813964844,0.869931161403656,0.2639510929584503,1.190726637840271,287.45416259765625,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.28692626953125,287.45233154296875,1.0,0.5060579776763916,1.0,1.0,0.0,1.0,-2.8233015537261963,2.82329535484314,6.215536814124789e-06,2.0908548831939697,0.708850085735321,0.708850085735321,0.0,86.94166564941406,119.0,23756.275390625,-0.0,1704.0177001953125,1.0,283.1499938964844,286.5082397460937,293.1595153808594,294.7536926269531,293.1499938964844,293.1499938964844,283.1499938964844,16129.3642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590447425842285,1.0,0.0,0.0,1.6951210498809814,1.6951277256011963,1.917320986422056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.2001953125,0.0,182.6376037597656,1895.4371337890625,0.0,1303.7567138671875,0.4442821145057678,1.0,0.0,3.0,1.0,0.0
12392280,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4544982910156,0.91618412733078,0.3071688115596771,0.2766375839710235,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4542541503906,0.9840185642242432,0.3762118518352508,0.3562498688697815,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4544372558594,0.9271729588508606,0.3165430128574371,0.221889927983284,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4544372558594,0.9336541295051576,0.3223992586135864,0.3058471977710724,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4546813964844,0.869931161403656,0.2639510929584503,1.190726637840271,287.45416259765625,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.28692626953125,287.45233154296875,1.0,0.5060579776763916,1.0,1.0,0.0,1.0,-2.8233015537261963,2.82329535484314,6.215536814124789e-06,2.0908548831939697,0.708850085735321,0.708850085735321,0.0,86.94166564941406,119.0,23756.275390625,-0.0,1704.0177001953125,1.0,283.1499938964844,286.5082397460937,293.1595153808594,294.7536926269531,293.1499938964844,293.1499938964844,283.1499938964844,16129.3642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590447425842285,1.0,0.0,0.0,1.6951210498809814,1.6951277256011963,1.917320986422056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.2001953125,0.0,182.6376037597656,1895.4371337890625,0.0,1303.7567138671875,0.4442821145057678,1.0,0.0,3.0,1.0,0.0
12392340,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.41033935546875,0.8752261996269226,0.3087614476680755,0.2785598337650299,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4101257324219,0.9413208961486816,0.3782316744327545,0.3585700392723083,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4103088378906,0.8832870721817017,0.3169851005077362,0.2225803434848785,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4102783203125,0.889031171798706,0.3232013285160064,0.307120144367218,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4105529785156,0.832522451877594,0.2638405561447143,1.192683219909668,287.4100341796875,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.28125,287.4081420898437,1.0,0.515699028968811,1.0,1.0,0.0,1.0,-2.8327713012695312,2.8327651023864746,6.257295808609342e-06,2.097864866256714,0.7279775738716125,0.7279775738716125,0.0,99.45984649658205,137.0,24497.96875,-0.0,1779.10595703125,1.0,283.1499938964844,286.4598388671875,293.1990966796875,294.8378295898437,293.1499938964844,293.1499938964844,283.1499938964844,16029.9677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693720817565918,1.0,0.0,0.0,1.7735264301300049,1.7735333442687988,2.0987886273360346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.32421875,0.0,203.259521484375,1895.4371337890625,0.0,1377.9384765625,0.4605692327022552,1.0,0.0,3.0,1.0,0.0
12392400,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.41033935546875,0.8752261996269226,0.3087614476680755,0.2785598337650299,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4101257324219,0.9413208961486816,0.3782316744327545,0.3585700392723083,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4103088378906,0.8832870721817017,0.3169851005077362,0.2225803434848785,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4102783203125,0.889031171798706,0.3232013285160064,0.307120144367218,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4105529785156,0.832522451877594,0.2638405561447143,1.192683219909668,287.4100341796875,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.28125,287.4081420898437,1.0,0.515699028968811,1.0,1.0,0.0,1.0,-2.8327713012695312,2.8327651023864746,6.257295808609342e-06,2.097864866256714,0.7279775738716125,0.7279775738716125,0.0,99.45984649658205,137.0,24497.96875,-0.0,1779.10595703125,1.0,283.1499938964844,286.4598388671875,293.1990966796875,294.8378295898437,293.1499938964844,293.1499938964844,283.1499938964844,16029.9677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693720817565918,1.0,0.0,0.0,1.7735264301300049,1.7735333442687988,2.0987886273360346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.32421875,0.0,203.259521484375,1895.4371337890625,0.0,1377.9384765625,0.4605692327022552,1.0,0.0,3.0,1.0,0.0
12392460,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.36639404296875,0.8414047360420227,0.3101946115493774,0.2804236710071563,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3661804199219,0.8998036980628967,0.3803698122501373,0.3611409068107605,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3663635253906,0.8476559519767761,0.3172918558120727,0.2232422977685928,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3663330078125,0.8531365990638733,0.323866993188858,0.308354765176773,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3665771484375,0.7995155453681946,0.2636021673679352,1.1944928169250488,287.3660583496094,285.9054260253906,293.3794860839844,290.184814453125,293.3779602050781,297.2759704589844,287.3642272949219,1.0,0.526787519454956,1.0,1.0,0.0,1.0,-2.842554807662964,2.842548370361328,6.300512723100837e-06,2.1050732135772705,0.747800886631012,0.747800886631012,0.0,114.42782592773438,140.0,25242.548828125,-0.0,1866.8533935546875,1.0,283.1499938964844,286.41131591796875,293.2369079589844,294.9205322265625,293.1499938964844,293.1499938964844,283.1499938964844,15942.5771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798173785209656,1.0,0.0,0.0,1.8544301986694336,1.8544375896453853,2.2946390743072698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.67431640625,0.0,226.34588623046875,1895.4371337890625,0.0,1455.261962890625,0.4776051342487335,1.0,0.0,3.0,1.0,0.0
12392520,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.36639404296875,0.8414047360420227,0.3101946115493774,0.2804236710071563,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3661804199219,0.8998036980628967,0.3803698122501373,0.3611409068107605,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3663635253906,0.8476559519767761,0.3172918558120727,0.2232422977685928,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3663330078125,0.8531365990638733,0.323866993188858,0.308354765176773,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3665771484375,0.7995155453681946,0.2636021673679352,1.1944928169250488,287.3660583496094,285.9054260253906,293.3794860839844,290.184814453125,293.3779602050781,297.2759704589844,287.3642272949219,1.0,0.526787519454956,1.0,1.0,0.0,1.0,-2.842554807662964,2.842548370361328,6.300512723100837e-06,2.1050732135772705,0.747800886631012,0.747800886631012,0.0,114.42782592773438,140.0,25242.548828125,-0.0,1866.8533935546875,1.0,283.1499938964844,286.41131591796875,293.2369079589844,294.9205322265625,293.1499938964844,293.1499938964844,283.1499938964844,15942.5771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798173785209656,1.0,0.0,0.0,1.8544301986694336,1.8544375896453853,2.2946390743072698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.67431640625,0.0,226.34588623046875,1895.4371337890625,0.0,1455.261962890625,0.4776051342487335,1.0,0.0,3.0,1.0,0.0
12392580,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3217468261719,0.8241196870803833,0.3115060031414032,0.281998872756958,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3215026855469,0.8798623085021973,0.3825244009494781,0.3635633289813995,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3217163085937,0.8291791677474976,0.3174989521503448,0.2236957401037216,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216857910156,0.8346240520477295,0.3244266211986542,0.3093025386333465,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32196044921875,0.7801120281219482,0.2632670402526855,1.1949808597564695,287.3214111328125,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27081298828125,287.3194885253906,1.0,0.5340234041213989,1.0,1.0,0.0,1.0,-2.849632740020752,2.849626541137696,6.331920758384513e-06,2.1103110313415527,0.7683051228523254,0.7683051228523254,0.0,124.79541778564452,128.0,25974.228515625,-0.0,1928.4639892578125,1.0,283.1499938964844,286.3622131347656,293.27313232421875,295.0011901855469,293.1499938964844,293.1499938964844,283.1499938964844,15870.6611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900601387023926,1.0,0.0,0.0,1.9372661113739007,1.9372738599777224,2.504216922716296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.60009765625,0.0,251.985092163086,1895.4371337890625,0.0,1533.2098388671875,0.495261549949646,1.0,0.0,3.0,1.0,0.0
12392640,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3217468261719,0.8241196870803833,0.3115060031414032,0.281998872756958,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3215026855469,0.8798623085021973,0.3825244009494781,0.3635633289813995,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3217163085937,0.8291791677474976,0.3174989521503448,0.2236957401037216,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216857910156,0.8346240520477295,0.3244266211986542,0.3093025386333465,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32196044921875,0.7801120281219482,0.2632670402526855,1.1949808597564695,287.3214111328125,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27081298828125,287.3194885253906,1.0,0.5340234041213989,1.0,1.0,0.0,1.0,-2.849632740020752,2.849626541137696,6.331920758384513e-06,2.1103110313415527,0.7683051228523254,0.7683051228523254,0.0,124.79541778564452,128.0,25974.228515625,-0.0,1928.4639892578125,1.0,283.1499938964844,286.3622131347656,293.27313232421875,295.0011901855469,293.1499938964844,293.1499938964844,283.1499938964844,15870.6611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900601387023926,1.0,0.0,0.0,1.9372661113739007,1.9372738599777224,2.504216922716296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.60009765625,0.0,251.985092163086,1895.4371337890625,0.0,1533.2098388671875,0.495261549949646,1.0,0.0,3.0,1.0,0.0
12392700,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2988586425781,0.8221907615661621,0.3121341466903686,0.282622754573822,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29864501953125,0.877836287021637,0.3836055099964142,0.3646364212036133,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2988586425781,0.8267972469329834,0.3175826072692871,0.2238005846738815,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.298828125,0.832352340221405,0.3246823251247406,0.3096078932285309,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2991027832031,0.7774134874343872,0.2630797326564789,1.1944435834884644,287.2985534667969,285.76129150390625,293.4957275390625,290.2406616210937,293.49420166015625,297.26837158203125,287.2965393066406,1.0,0.534913957118988,1.0,1.0,0.0,1.0,-2.85152268409729,2.8515164852142334,6.3403449530596845e-06,2.1117212772369385,0.7788063287734985,0.7788063287734985,0.0,126.3428726196289,128.0,26330.703125,-0.0,1939.0277099609373,1.0,283.1499938964844,286.3373107910156,293.2908020019531,295.04058837890625,293.1499938964844,293.1499938964844,283.1499938964844,15841.7705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950290203094482,1.0,0.0,0.0,1.9792059659957888,1.9792139530181885,2.613818139707292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.67236328125,0.0,265.77227783203125,1895.4371337890625,0.0,1571.745849609375,0.504275918006897,1.0,0.0,3.0,1.0,0.0
12392760,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.27557373046875,0.823354184627533,0.3127552568912506,0.2831660807132721,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2753601074219,0.8794378638267517,0.3846945762634277,0.3656404614448547,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27557373046875,0.827521562576294,0.3176645040512085,0.2238462567329406,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2755432128906,0.8332166075706482,0.3249326050281524,0.3098299503326416,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2758178710937,0.7779017090797424,0.2628908157348633,1.193526029586792,287.2752685546875,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.26611328125,287.27325439453125,1.0,0.5346912145614624,1.0,1.0,0.0,1.0,-2.85260272026062,2.8525962829589844,6.3451234382228e-06,2.112509250640869,0.7894701361656189,0.7894701361656189,0.0,125.97892761230467,116.0,26680.529296875,-0.0,1938.998779296875,1.0,283.1499938964844,286.3121337890625,293.3081970214844,295.0792541503906,293.1499938964844,293.1499938964844,283.1499938964844,15818.2060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998627185821533,1.0,0.0,0.0,2.0213663578033447,2.0213747024536133,2.7263618562756164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.380859375,0.0,280.1969299316406,1895.4371337890625,0.0,1609.6700439453125,0.5133848786354065,1.0,0.0,3.0,1.0,0.0
12392820,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2293701171875,0.831849217414856,0.3139813840389251,0.284101665019989,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2291564941406,0.8899819254875183,0.3868997693061828,0.3675304651260376,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2293701171875,0.8351970911026001,0.317833662033081,0.2238335609436035,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2293395996094,0.8412679433822632,0.3254287540912628,0.3101235926151275,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2296142578125,0.7852736711502075,0.2625216543674469,1.1910330057144165,287.22906494140625,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2620544433594,287.22711181640625,1.0,0.5318126082420349,1.0,1.0,0.0,1.0,-2.8533413410186768,2.85333514213562,6.348334409267409e-06,2.113020658493042,0.8113041520118713,0.8113041520118713,0.0,121.5899658203125,104.0,27362.0625,-0.0,1918.8343505859373,1.0,283.1499938964844,286.26226806640625,293.34246826171875,295.15478515625,293.1499938964844,293.1499938964844,283.1499938964844,15787.1865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090765237808228,1.0,0.0,0.0,2.1059792041778564,2.105987787246704,2.959385199119424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.98046875,0.0,310.9063720703125,1895.4371337890625,0.0,1683.1064453125,0.531795859336853,1.0,0.0,3.0,1.0,0.0
12392880,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2293701171875,0.831849217414856,0.3139813840389251,0.284101665019989,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2291564941406,0.8899819254875183,0.3868997693061828,0.3675304651260376,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2293701171875,0.8351970911026001,0.317833662033081,0.2238335609436035,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2293395996094,0.8412679433822632,0.3254287540912628,0.3101235926151275,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2296142578125,0.7852736711502075,0.2625216543674469,1.1910330057144165,287.22906494140625,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2620544433594,287.22711181640625,1.0,0.5318126082420349,1.0,1.0,0.0,1.0,-2.8533413410186768,2.85333514213562,6.348334409267409e-06,2.113020658493042,0.8113041520118713,0.8113041520118713,0.0,121.5899658203125,104.0,27362.0625,-0.0,1918.8343505859373,1.0,283.1499938964844,286.26226806640625,293.34246826171875,295.15478515625,293.1499938964844,293.1499938964844,283.1499938964844,15787.1865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090765237808228,1.0,0.0,0.0,2.1059792041778564,2.105987787246704,2.959385199119424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.98046875,0.0,310.9063720703125,1895.4371337890625,0.0,1683.1064453125,0.531795859336853,1.0,0.0,3.0,1.0,0.0
12392940,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1846923828125,0.8472095131874084,0.3151841163635254,0.2848999500274658,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1844787597656,0.908772587776184,0.3891406059265136,0.3693309426307678,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1846923828125,0.8498388528823853,0.3180166184902191,0.2237382382154464,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1846618652344,0.8564939498901367,0.3259274065494537,0.3102942109107971,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1849365234375,0.7996171712875366,0.2621735036373138,1.188038349151611,287.1844177246094,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.258544921875,287.1825256347656,1.0,0.5268194079399109,1.0,1.0,0.0,1.0,-2.852956771850586,2.8529505729675293,6.346526788547635e-06,2.112690687179565,0.8338441848754883,0.8338441848754883,0.0,114.0337905883789,92.0,28018.91015625,-0.0,1881.454833984375,1.0,283.1499938964844,286.2137756347656,293.3765869140625,295.228515625,293.1499938964844,293.1499938964844,283.1499938964844,15778.2431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176819443702698,1.0,0.0,0.0,2.190348863601685,2.1903579235076904,3.201252809503785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.556640625,0.0,343.9565734863281,1895.4371337890625,0.0,1752.9913330078125,0.5503128170967102,1.0,0.0,3.0,1.0,0.0
12393000,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1846923828125,0.8472095131874084,0.3151841163635254,0.2848999500274658,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1844787597656,0.908772587776184,0.3891406059265136,0.3693309426307678,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1846923828125,0.8498388528823853,0.3180166184902191,0.2237382382154464,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1846618652344,0.8564939498901367,0.3259274065494537,0.3102942109107971,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1849365234375,0.7996171712875366,0.2621735036373138,1.188038349151611,287.1844177246094,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.258544921875,287.1825256347656,1.0,0.5268194079399109,1.0,1.0,0.0,1.0,-2.852956771850586,2.8529505729675293,6.346526788547635e-06,2.112690687179565,0.8338441848754883,0.8338441848754883,0.0,114.0337905883789,92.0,28018.91015625,-0.0,1881.454833984375,1.0,283.1499938964844,286.2137756347656,293.3765869140625,295.228515625,293.1499938964844,293.1499938964844,283.1499938964844,15778.2431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176819443702698,1.0,0.0,0.0,2.190348863601685,2.1903579235076904,3.201252809503785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.556640625,0.0,343.9565734863281,1895.4371337890625,0.0,1752.9913330078125,0.5503128170967102,1.0,0.0,3.0,1.0,0.0
12393060,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1424865722656,0.8699507117271423,0.3163581490516662,0.2856062352657318,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1423034667969,0.9382290840148926,0.3914136290550232,0.3710913360118866,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1424865722656,0.8718729615211487,0.3182157874107361,0.2236014008522033,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1424560546875,0.8792781829833984,0.3264325857162475,0.3103992044925689,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1427001953125,0.8197823166847229,0.261849969625473,1.1848139762878418,287.1422119140625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2554626464844,287.1404724121094,1.0,0.5205862522125244,1.0,1.0,0.0,1.0,-2.85200834274292,2.852001905441284,6.342201686493354e-06,2.1119384765625,0.857130229473114,0.857130229473114,0.0,104.6550064086914,80.0,28649.5546875,-0.0,1834.330810546875,1.0,283.1499938964844,286.1674499511719,293.41070556640625,295.3006591796875,293.1499938964844,293.1499938964844,283.1499938964844,15791.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257153987884521,1.0,0.0,0.0,2.273653507232666,2.27366304397583,3.4493868383833615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.0439453125,0.0,379.0744323730469,1895.4371337890625,0.0,1819.30029296875,0.5687493681907654,1.0,0.0,3.0,1.0,0.0
12393120,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1424865722656,0.8699507117271423,0.3163581490516662,0.2856062352657318,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1423034667969,0.9382290840148926,0.3914136290550232,0.3710913360118866,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1424865722656,0.8718729615211487,0.3182157874107361,0.2236014008522033,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1424560546875,0.8792781829833984,0.3264325857162475,0.3103992044925689,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1427001953125,0.8197823166847229,0.261849969625473,1.1848139762878418,287.1422119140625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2554626464844,287.1404724121094,1.0,0.5205862522125244,1.0,1.0,0.0,1.0,-2.85200834274292,2.852001905441284,6.342201686493354e-06,2.1119384765625,0.857130229473114,0.857130229473114,0.0,104.6550064086914,80.0,28649.5546875,-0.0,1834.330810546875,1.0,283.1499938964844,286.1674499511719,293.41070556640625,295.3006591796875,293.1499938964844,293.1499938964844,283.1499938964844,15791.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257153987884521,1.0,0.0,0.0,2.273653507232666,2.27366304397583,3.4493868383833615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.0439453125,0.0,379.0744323730469,1895.4371337890625,0.0,1819.30029296875,0.5687493681907654,1.0,0.0,3.0,1.0,0.0
12393180,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1109313964844,0.8948385119438171,0.3172743618488312,0.2861220240592956,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1107482910156,0.9674088954925536,0.3932534158229828,0.3724893927574157,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1109313964844,0.8961331844329834,0.3183876276016235,0.2234778255224228,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11090087890625,0.9041038751602172,0.3268428742885589,0.3104579746723175,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.11114501953125,0.8401803374290466,0.2616093456745147,1.182170033454895,287.1106872558594,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2532958984375,287.1090393066406,1.0,0.5150500535964966,1.0,1.0,0.0,1.0,-2.851053237915039,2.851046800613404,6.337866125250002e-06,2.111189603805542,0.8763258457183838,0.8763258457183838,0.0,96.36870574951172,80.0,29134.306640625,-0.0,1792.5396728515625,1.0,283.1499938964844,286.13232421875,293.4380187988281,295.3572692871094,293.1499938964844,293.1499938964844,283.1499938964844,15818.6220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317531108856201,1.0,0.0,0.0,2.339024305343628,2.33903431892395,3.650588098480512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.7685546875,0.0,408.43408203125,1895.4371337890625,0.0,1869.7813720703125,0.5833126306533813,1.0,0.0,3.0,1.0,0.0
12393240,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1033630371094,0.9021635055541992,0.3175002038478851,0.2862454056739807,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1031799316406,0.9749841690063475,0.3937161862850189,0.3728387653827667,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1033630371094,0.9032925963401794,0.3184323608875274,0.2234460413455963,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1033630371094,0.911792516708374,0.3269464075565338,0.3104706704616546,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.10357666015625,0.8462599515914917,0.2615517079830169,1.1815067529678345,287.1031188964844,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2527770996094,287.1015014648437,1.0,0.5136132836341858,1.0,1.0,0.0,1.0,-2.8508012294769287,2.850794792175293,6.336723345157225e-06,2.110992431640625,0.8812053203582764,0.8812053203582764,0.0,94.22444915771484,68.0,29252.65625,-0.0,1781.7222900390625,1.0,283.1499938964844,286.1238708496094,293.4448547363281,295.3712463378906,293.1499938964844,293.1499938964844,283.1499938964844,15827.7724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332109212875366,1.0,0.0,0.0,2.3551390171051025,2.355149269104004,3.701063064909249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.318359375,0.0,415.9224243164063,1895.4371337890625,0.0,1882.0499267578125,0.5869146585464478,1.0,0.0,3.0,1.0,0.0
12393300,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0851135253906,0.924588680267334,0.3180587887763977,0.2865444719791412,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0849304199219,0.9937047362327576,0.3948785662651062,0.3737129271030426,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0851135253906,0.9253926873207092,0.3185478448867798,0.2233659029006958,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0851135253906,0.9349343180656432,0.3272072374820709,0.3105000257492065,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853271484375,0.8639278411865234,0.2614124119281769,1.1798497438430786,287.0848999023437,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.25152587890625,287.0833435058594,1.0,0.5099425911903381,1.0,1.0,0.0,1.0,-2.85015869140625,2.8501524925231934,6.333811597869499e-06,2.110490322113037,0.8935586214065552,0.8935586214065552,0.0,88.7568130493164,68.0,29543.4453125,-0.0,1754.148193359375,1.0,283.1499938964844,286.1032409667969,293.4618835449219,295.4058837890625,293.1499938964844,293.1499938964844,283.1499938964844,15854.3583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367604970932007,1.0,0.0,0.0,2.39496111869812,2.3949716091156006,3.827280750101636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.45751953125,0.0,434.8597412109375,1895.4371337890625,0.0,1912.0489501953125,0.5958343148231506,1.0,0.0,3.0,1.0,0.0
12393360,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643310546875,0.9425048828125,0.3185772001743316,0.2868963479995727,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0640869140625,0.9990000128746032,0.3963119387626648,0.3654151260852813,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643310546875,0.9428162574768066,0.3186372816562652,0.2233358919620514,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643005371094,0.9522747993469238,0.3274406492710113,0.3105954527854919,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06463623046875,0.8777579665184021,0.2612500488758087,1.1785222291946411,287.0639953613281,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2509460449219,287.0614013671875,1.0,0.5056633949279785,1.0,1.0,0.0,1.0,-2.839128017425537,2.8391218185424805,6.285578820097726e-06,2.102652311325073,0.9060702919960022,0.9060702919960022,0.0,84.76232147216797,71.0,29778.44140625,-0.0,1717.7845458984375,1.0,283.1499938964844,286.0805358886719,293.4787902832031,295.439453125,293.1499938964844,293.1499938964844,283.1499938964844,15887.62109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401731014251709,1.0,0.0,0.0,2.434042930603028,2.434053659439087,3.95320967072621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.4921875,0.0,454.060791015625,1895.4371337890625,0.0,1941.0555419921875,0.6076140999794006,1.0,0.0,3.0,1.0,0.0
12393420,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954833984375,0.9582942128181458,0.3194076716899872,0.2875875234603882,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99530029296875,0.9990000128746032,0.4013131260871887,0.3500925004482269,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954833984375,0.9577359557151794,0.3186812996864319,0.2233105897903442,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954528808594,0.9669004082679749,0.3277830779552459,0.3108390271663666,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958190917969,0.890110969543457,0.2608506083488464,1.1762819290161133,286.9951477050781,285.1329650878906,294.00244140625,290.4804382324219,294.0009155273437,297.2593078613281,286.9927062988281,1.0,0.5008359551429749,1.0,1.0,0.0,1.0,-2.8190932273864746,2.819087028503418,6.196518370416015e-06,2.0874993801116943,0.9310516119003296,0.9310516119003296,0.0,81.12627410888672,91.0,30377.546875,-0.0,1669.8758544921875,1.0,283.1499938964844,286.0121459960937,293.51385498046875,295.5098571777344,293.1499938964844,293.1499938964844,283.1499938964844,16411.03125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468820810317993,1.0,0.0,0.0,2.5422468185424805,2.5422582626342773,4.312497026148776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.755859375,0.0,512.550537109375,1895.4371337890625,0.0,1998.5380859375,0.6330696940422058,1.0,0.0,3.0,1.0,0.0
12393480,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954833984375,0.9582942128181458,0.3194076716899872,0.2875875234603882,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99530029296875,0.9990000128746032,0.4013131260871887,0.3500925004482269,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954833984375,0.9577359557151794,0.3186812996864319,0.2233105897903442,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954528808594,0.9669004082679749,0.3277830779552459,0.3108390271663666,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958190917969,0.890110969543457,0.2608506083488464,1.1762819290161133,286.9951477050781,285.1329650878906,294.00244140625,290.4804382324219,294.0009155273437,297.2593078613281,286.9927062988281,1.0,0.5008359551429749,1.0,1.0,0.0,1.0,-2.8190932273864746,2.819087028503418,6.196518370416015e-06,2.0874993801116943,0.9310516119003296,0.9310516119003296,0.0,81.12627410888672,91.0,30377.546875,-0.0,1669.8758544921875,1.0,283.1499938964844,286.0121459960937,293.51385498046875,295.5098571777344,293.1499938964844,293.1499938964844,283.1499938964844,16411.03125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468820810317993,1.0,0.0,0.0,2.5422468185424805,2.5422582626342773,4.312497026148776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.755859375,0.0,512.550537109375,1895.4371337890625,0.0,1998.5380859375,0.6330696940422058,1.0,0.0,3.0,1.0,0.0
12393540,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94207763671875,0.9491264224052428,0.3201146721839905,0.2883079349994659,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.94195556640625,0.9990000128746032,0.4056854844093323,0.3604220151901245,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.94207763671875,0.9477408528327942,0.3186651766300201,0.2233586460351944,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420471191406,0.9576525688171388,0.3280690312385559,0.3111886382102966,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9422607421875,0.8809298276901245,0.260445088148117,1.1748162508010864,286.9418640136719,285.0362243652344,294.0804443359375,290.5166320800781,294.07891845703125,297.2647705078125,286.9407043457031,1.0,0.5047487020492554,1.0,1.0,0.0,1.0,-2.831048011779785,2.8310415744781494,6.248205409065122e-06,2.095888137817383,0.9566915035247804,0.9566915035247804,0.0,83.47801971435547,111.0,31179.478515625,-0.0,1699.2957763671875,1.0,283.1499938964844,285.952880859375,293.5520935058594,295.5905456542969,293.1499938964844,293.1499938964844,283.1499938964844,17154.16796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539066076278687,1.0,0.0,0.0,2.6626651287078857,2.662677526473999,4.730711395950493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.18310546875,0.0,584.2583618164062,1895.4371337890625,0.0,2059.343017578125,0.6615753173828125,1.0,0.0,3.0,1.0,0.0
12393600,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94207763671875,0.9491264224052428,0.3201146721839905,0.2883079349994659,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.94195556640625,0.9990000128746032,0.4056854844093323,0.3604220151901245,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.94207763671875,0.9477408528327942,0.3186651766300201,0.2233586460351944,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420471191406,0.9576525688171388,0.3280690312385559,0.3111886382102966,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9422607421875,0.8809298276901245,0.260445088148117,1.1748162508010864,286.9418640136719,285.0362243652344,294.0804443359375,290.5166320800781,294.07891845703125,297.2647705078125,286.9407043457031,1.0,0.5047487020492554,1.0,1.0,0.0,1.0,-2.831048011779785,2.8310415744781494,6.248205409065122e-06,2.095888137817383,0.9566915035247804,0.9566915035247804,0.0,83.47801971435547,111.0,31179.478515625,-0.0,1699.2957763671875,1.0,283.1499938964844,285.952880859375,293.5520935058594,295.5905456542969,293.1499938964844,293.1499938964844,283.1499938964844,17154.16796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539066076278687,1.0,0.0,0.0,2.6626651287078857,2.662677526473999,4.730711395950493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.18310546875,0.0,584.2583618164062,1895.4371337890625,0.0,2059.343017578125,0.6615753173828125,1.0,0.0,3.0,1.0,0.0
