time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393660,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079284667969,0.9175106883049012,0.3207741677761078,0.2891704142093658,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078369140625,0.9940787553787231,0.4063506126403808,0.3852683007717132,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079284667969,0.915384829044342,0.3186485767364502,0.2235506027936935,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079284667969,0.9258774518966676,0.3283458948135376,0.3117270767688751,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9080505371094,0.8543931841850281,0.2600035071372986,1.174220323562622,286.9078063964844,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2515563964844,286.90679931640625,1.0,0.5145967602729797,1.0,1.0,0.0,1.0,-2.862492322921753,2.862485885620117,6.388549536495702e-06,2.11953067779541,0.9831626415252686,0.9831626415252686,0.0,91.52728271484376,131.0,32119.775390625,-0.0,1786.6021728515625,1.0,283.1499938964844,285.9056091308594,293.59527587890625,295.68731689453125,293.1499938964844,293.1499938964844,283.1499938964844,18046.513671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624326348304749,1.0,0.0,0.0,2.7900097370147705,2.7900230884552,5.194033860789204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.302734375,0.0,667.6547241210938,1895.4371337890625,0.0,2133.943359375,0.6918190121650696,1.0,0.0,3.0,1.0,0.0
12393720,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079284667969,0.9175106883049012,0.3207741677761078,0.2891704142093658,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078369140625,0.9940787553787231,0.4063506126403808,0.3852683007717132,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079284667969,0.915384829044342,0.3186485767364502,0.2235506027936935,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079284667969,0.9258774518966676,0.3283458948135376,0.3117270767688751,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9080505371094,0.8543931841850281,0.2600035071372986,1.174220323562622,286.9078063964844,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2515563964844,286.90679931640625,1.0,0.5145967602729797,1.0,1.0,0.0,1.0,-2.862492322921753,2.862485885620117,6.388549536495702e-06,2.11953067779541,0.9831626415252686,0.9831626415252686,0.0,91.52728271484376,131.0,32119.775390625,-0.0,1786.6021728515625,1.0,283.1499938964844,285.9056091308594,293.59527587890625,295.68731689453125,293.1499938964844,293.1499938964844,283.1499938964844,18046.513671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624326348304749,1.0,0.0,0.0,2.7900097370147705,2.7900230884552,5.194033860789204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.302734375,0.0,667.6547241210938,1895.4371337890625,0.0,2133.943359375,0.6918190121650696,1.0,0.0,3.0,1.0,0.0
12393780,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85662841796875,0.8669873476028442,0.3211652338504791,0.290207952260971,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8564147949219,0.9428274035453796,0.4065710604190826,0.3858405649662018,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85662841796875,0.8646891713142395,0.3184437751770019,0.2239267826080322,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8565979003906,0.8735190629959106,0.3284330070018768,0.3125104308128357,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568420410156,0.8106998801231384,0.2593274414539337,1.1745561361312866,286.8563842773437,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.2348022460937,286.8548278808594,1.0,0.5258488655090332,1.0,1.0,0.0,1.0,-2.865858793258667,2.8658523559570312,6.403258794307476e-06,2.121870756149292,1.0,1.0,0.0,108.08642578125,151.0,32864.62890625,-0.0,1873.02783203125,1.0,283.1499938964844,285.8465576171875,293.6343688964844,295.7770690917969,293.1499938964844,293.1499938964844,283.1499938964844,19184.689453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718789577484131,1.0,0.0,0.0,2.917285680770874,2.9173004627227783,5.678730872205051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.25048828125,0.0,759.9943237304688,1895.4371337890625,0.0,2217.5419921875,0.72221839427948,1.0,0.0,3.0,1.0,0.0
12393840,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85662841796875,0.8669873476028442,0.3211652338504791,0.290207952260971,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8564147949219,0.9428274035453796,0.4065710604190826,0.3858405649662018,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85662841796875,0.8646891713142395,0.3184437751770019,0.2239267826080322,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8565979003906,0.8735190629959106,0.3284330070018768,0.3125104308128357,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568420410156,0.8106998801231384,0.2593274414539337,1.1745561361312866,286.8563842773437,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.2348022460937,286.8548278808594,1.0,0.5258488655090332,1.0,1.0,0.0,1.0,-2.865858793258667,2.8658523559570312,6.403258794307476e-06,2.121870756149292,1.0,1.0,0.0,108.08642578125,151.0,32864.62890625,-0.0,1873.02783203125,1.0,283.1499938964844,285.8465576171875,293.6343688964844,295.7770690917969,293.1499938964844,293.1499938964844,283.1499938964844,19184.689453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718789577484131,1.0,0.0,0.0,2.917285680770874,2.9173004627227783,5.678730872205051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.25048828125,0.0,759.9943237304688,1895.4371337890625,0.0,2217.5419921875,0.72221839427948,1.0,0.0,3.0,1.0,0.0
12393900,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8315124511719,0.8475856781005859,0.3212819993495941,0.2906654477119446,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.831298828125,0.9180696606636048,0.4071054756641388,0.3865884244441986,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8315124511719,0.8452028632164001,0.3182918727397918,0.2240894138813018,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314819335937,0.8535993695259094,0.3284268677234649,0.3128679990768432,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8317565917969,0.7914062738418579,0.2589387595653534,1.1745398044586182,286.83123779296875,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,297.2291564941406,286.8296203613281,1.0,0.5318466424942017,1.0,1.0,0.0,1.0,-2.867912530899048,2.867906332015991,6.412393759092083e-06,2.1233696937561035,1.0,1.0,0.0,116.9875259399414,151.0,33236.703125,-0.0,1919.83984375,1.0,283.1499938964844,285.8175964355469,293.6505126953125,295.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,20049.486328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762712240219116,1.0,0.0,0.0,2.982466697692871,2.9824821949005127,5.93532547554787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.63330078125,0.0,812.0702514648438,1895.4371337890625,0.0,2256.727294921875,0.7353402972221375,1.0,0.0,3.0,1.0,0.0
12393960,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157958984375,0.8310779333114624,0.3213723301887512,0.2910975515842438,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.815673828125,0.8978528380393982,0.4077785909175873,0.3875156342983246,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157958984375,0.8285991549491882,0.3181250393390655,0.2242431491613388,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157958984375,0.836679220199585,0.32840496301651,0.3132131397724151,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8159484863281,0.7743006944656372,0.2585348188877105,1.1744693517684937,286.8156433105469,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2244873046875,286.8146057128906,1.0,0.537999153137207,1.0,1.0,0.0,1.0,-2.870060920715332,2.8700544834136963,6.421958914870629e-06,2.124939203262329,1.0,1.0,0.0,126.19539642333984,139.0,33519.33203125,-0.0,1968.374267578125,1.0,283.1499938964844,285.7986755371094,293.6647644042969,295.8491516113281,293.1499938964844,293.1499938964844,283.1499938964844,20666.3515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802406549453735,1.0,0.0,0.0,3.0280001163482666,3.028015851974488,6.117938369243348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.03125,0.0,849.8346557617188,1895.4371337890625,0.0,2292.301025390625,0.7492489218711853,1.0,0.0,3.0,1.0,0.0
12394020,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813415527344,0.8217843770980835,0.3215334117412567,0.2914637625217438,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7812194824219,0.8876867890357971,0.4093594253063202,0.3891639411449432,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813720703125,0.8189195394515991,0.317794531583786,0.2241811454296112,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813415527344,0.8271393775939941,0.3283583521842956,0.3133989870548248,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.781494140625,0.7640915513038635,0.257730096578598,1.1719505786895752,286.7812194824219,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2172241210937,286.7802429199219,1.0,0.5408933758735657,1.0,1.0,0.0,1.0,-2.86961030960083,2.8696038722991943,6.419996225304203e-06,2.124630689620972,1.0,1.0,0.0,132.09359741210938,127.0,34084.80859375,-0.0,1996.49853515625,1.0,283.1499938964844,285.7572021484375,293.6928405761719,295.9127197265625,293.1499938964844,293.1499938964844,283.1499938964844,22049.369140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871633768081665,1.0,0.0,0.0,3.127678155899048,3.127695083618164,6.527358209496015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.55615234375,0.0,936.5546264648438,1895.4371337890625,0.0,2354.688232421875,0.773622453212738,1.0,0.0,3.0,1.0,0.0
12394080,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813415527344,0.8217843770980835,0.3215334117412567,0.2914637625217438,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7812194824219,0.8876867890357971,0.4093594253063202,0.3891639411449432,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813720703125,0.8189195394515991,0.317794531583786,0.2241811454296112,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813415527344,0.8271393775939941,0.3283583521842956,0.3133989870548248,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.781494140625,0.7640915513038635,0.257730096578598,1.1719505786895752,286.7812194824219,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2172241210937,286.7802429199219,1.0,0.5408933758735657,1.0,1.0,0.0,1.0,-2.86961030960083,2.8696038722991943,6.419996225304203e-06,2.124630689620972,1.0,1.0,0.0,132.09359741210938,127.0,34084.80859375,-0.0,1996.49853515625,1.0,283.1499938964844,285.7572021484375,293.6928405761719,295.9127197265625,293.1499938964844,293.1499938964844,283.1499938964844,22049.369140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871633768081665,1.0,0.0,0.0,3.127678155899048,3.127695083618164,6.527358209496015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.55615234375,0.0,936.5546264648438,1895.4371337890625,0.0,2354.688232421875,0.773622453212738,1.0,0.0,3.0,1.0,0.0
12394140,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7508544921875,0.8247062563896179,0.3217406272888183,0.2915708124637604,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7507629394531,0.8922756910324097,0.4111429452896118,0.3907283842563629,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7508544921875,0.82147616147995,0.3175442516803741,0.2239393591880798,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7508544921875,0.829918622970581,0.3283770978450775,0.3133284747600555,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7509765625,0.7660987973213196,0.2570057213306427,1.168273687362671,286.750732421875,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.21221923828125,286.7499389648437,1.0,0.5391035676002502,1.0,1.0,0.0,1.0,-2.866826057434082,2.8668196201324463,6.40747248326079e-06,2.122535467147827,1.0,1.0,0.0,130.20643615722656,115.0,34586.8203125,-0.0,1982.708251953125,1.0,283.1499938964844,285.7201232910156,293.72119140625,295.97174072265625,293.1499938964844,293.1499938964844,283.1499938964844,23356.654296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928208112716675,1.0,0.0,0.0,3.2190616130828857,3.2190794944763184,6.914359005349979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.375,0.0,1021.0686645507812,1895.4371337890625,0.0,2405.977294921875,0.7959921956062317,1.0,0.0,3.0,1.0,0.0
12394200,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7508544921875,0.8247062563896179,0.3217406272888183,0.2915708124637604,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7507629394531,0.8922756910324097,0.4111429452896118,0.3907283842563629,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7508544921875,0.82147616147995,0.3175442516803741,0.2239393591880798,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7508544921875,0.829918622970581,0.3283770978450775,0.3133284747600555,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7509765625,0.7660987973213196,0.2570057213306427,1.168273687362671,286.750732421875,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.21221923828125,286.7499389648437,1.0,0.5391035676002502,1.0,1.0,0.0,1.0,-2.866826057434082,2.8668196201324463,6.40747248326079e-06,2.122535467147827,1.0,1.0,0.0,130.20643615722656,115.0,34586.8203125,-0.0,1982.708251953125,1.0,283.1499938964844,285.7201232910156,293.72119140625,295.97174072265625,293.1499938964844,293.1499938964844,283.1499938964844,23356.654296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928208112716675,1.0,0.0,0.0,3.2190616130828857,3.2190794944763184,6.914359005349979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.375,0.0,1021.0686645507812,1895.4371337890625,0.0,2405.977294921875,0.7959921956062317,1.0,0.0,3.0,1.0,0.0
12394260,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7242736816406,0.8348327875137329,0.3219915628433227,0.2915593683719635,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.72418212890625,0.90566486120224,0.4130516946315765,0.3922565281391144,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7242736816406,0.8312228322029114,0.3173842132091522,0.2236359417438507,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7242431640625,0.8400285243988037,0.3284734487533569,0.3131617903709411,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.724365234375,0.7753826975822449,0.2563780844211578,1.164223313331604,286.72418212890625,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.208740234375,286.7235107421875,1.0,0.534574568271637,1.0,1.0,0.0,1.0,-2.8632166385650635,2.863210201263428,6.391253009496722e-06,2.119818687438965,1.0,1.0,0.0,124.01815032958984,103.0,35047.00390625,-0.0,1946.5994873046875,1.0,283.1499938964844,285.6869201660156,293.75079345703125,296.0291442871094,293.1499938964844,293.1499938964844,283.1499938964844,24608.2265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975756525993347,1.0,0.0,0.0,3.3041832447052,3.304202079772949,7.284866114787292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.14306640625,0.0,1104.2301025390625,1895.4371337890625,0.0,2449.28076171875,0.8168485760688782,1.0,0.0,3.0,1.0,0.0
12394320,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7242736816406,0.8348327875137329,0.3219915628433227,0.2915593683719635,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.72418212890625,0.90566486120224,0.4130516946315765,0.3922565281391144,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7242736816406,0.8312228322029114,0.3173842132091522,0.2236359417438507,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7242431640625,0.8400285243988037,0.3284734487533569,0.3131617903709411,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.724365234375,0.7753826975822449,0.2563780844211578,1.164223313331604,286.72418212890625,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.208740234375,286.7235107421875,1.0,0.534574568271637,1.0,1.0,0.0,1.0,-2.8632166385650635,2.863210201263428,6.391253009496722e-06,2.119818687438965,1.0,1.0,0.0,124.01815032958984,103.0,35047.00390625,-0.0,1946.5994873046875,1.0,283.1499938964844,285.6869201660156,293.75079345703125,296.0291442871094,293.1499938964844,293.1499938964844,283.1499938964844,24608.2265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975756525993347,1.0,0.0,0.0,3.3041832447052,3.304202079772949,7.284866114787292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.14306640625,0.0,1104.2301025390625,1895.4371337890625,0.0,2449.28076171875,0.8168485760688782,1.0,0.0,3.0,1.0,0.0
12394380,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025756835937,0.8487910628318787,0.3222332894802093,0.2914950847625732,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7024841308594,0.9250484108924866,0.4148019850254059,0.3935936093330383,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025756835937,0.844746470451355,0.3173081576824188,0.2233562767505645,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025451660156,0.8541462421417236,0.3286154270172119,0.3129900693893432,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026672363281,0.7886021137237549,0.2558996975421905,1.160614252090454,286.7024841308594,284.95001220703125,294.6129150390625,290.7566223144531,294.6114196777344,297.20654296875,286.7018737792969,1.0,0.5292612910270691,1.0,1.0,0.0,1.0,-2.8598666191101074,2.859860181808472,6.376215424097609e-06,2.1172962188720703,1.0,1.0,0.0,116.4900360107422,103.0,35436.23046875,-0.0,1904.4630126953125,1.0,283.1499938964844,285.6592712402344,293.7778625488281,296.0796203613281,293.1499938964844,293.1499938964844,283.1499938964844,25713.564453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012829422950745,1.0,0.0,0.0,3.3775758743286133,3.3775956630706787,7.612083550156967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.06884765625,0.0,1179.4583740234375,1895.4371337890625,0.0,2483.160400390625,0.831888735294342,1.0,0.0,3.0,1.0,0.0
12394440,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.700927734375,0.8510810136795044,0.3222688138484955,0.2914833426475525,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70086669921875,0.928251087665558,0.4150461852550506,0.393775999546051,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.700927734375,0.8469687104225159,0.3173031806945801,0.2233181148767471,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.700927734375,0.8564693331718445,0.3286395967006683,0.3129661679267883,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.7907650470733643,0.2558402121067047,1.1601252555847168,286.7008361816406,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,297.2063293457031,286.7002868652344,1.0,0.5284708142280579,1.0,1.0,0.0,1.0,-2.85940933227539,2.859402894973755,6.374163149303058e-06,2.1169512271881104,1.0,1.0,0.0,115.3611831665039,91.0,35477.33984375,-0.0,1898.22509765625,1.0,283.1499938964844,285.6568908691406,293.78143310546875,296.0858459472656,293.1499938964844,293.1499938964844,283.1499938964844,25819.421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017430901527405,1.0,0.0,0.0,3.384521245956421,3.3845410346984863,7.643421326974931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.517578125,0.0,1186.749267578125,1895.4371337890625,0.0,2487.372314453125,0.8365476131439209,1.0,0.0,3.0,1.0,0.0
12394500,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68756103515625,0.8617481589317322,0.3224114179611206,0.2914313375949859,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.9427740573883056,0.4160675704479217,0.3945398330688476,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68756103515625,0.857337474822998,0.3172875046730041,0.2231620997190475,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.68756103515625,0.8672926425933838,0.3287448585033417,0.3128693401813507,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68768310546875,0.8007460236549377,0.2556007802486419,1.1581122875213623,286.6874389648437,284.95001220703125,294.6603088378906,290.7772521972656,294.6588134765625,297.2054138183594,286.6866149902344,1.0,0.5250489711761475,1.0,1.0,0.0,1.0,-2.857541799545288,2.8575353622436523,6.365787612594431e-06,2.115544319152832,1.0,1.0,0.0,110.45704650878906,91.0,35713.8671875,-0.0,1871.338134765625,1.0,283.1499938964844,285.6396179199219,293.7972717285156,296.1154479980469,293.1499938964844,293.1499938964844,283.1499938964844,26537.4296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803693413734436,1.0,0.0,0.0,3.431258201599121,3.4312784671783447,7.855975354686962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.2890625,0.0,1236.5950927734375,1895.4371337890625,0.0,2505.241455078125,0.8452102541923523,1.0,0.0,3.0,1.0,0.0
12394560,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6802978515625,0.8743917346000671,0.3225553333759308,0.2913665771484375,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.68023681640625,0.9587032794952391,0.417102962732315,0.3953032493591308,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6802978515625,0.8696737885475159,0.3172867894172668,0.2230066955089569,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6802978515625,0.8801055550575256,0.3288634419441223,0.3127721846103668,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68035888671875,0.8121556639671326,0.2553791105747223,1.156122088432312,286.68023681640625,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.20465087890625,286.67974853515625,1.0,0.5214543342590332,1.0,1.0,0.0,1.0,-2.855685949325561,2.855679512023926,6.357468919304665e-06,2.114145517349243,1.0,1.0,0.0,105.2963409423828,79.0,35885.09765625,-0.0,1843.255126953125,1.0,283.1499938964844,285.62939453125,293.8125915527344,296.1418151855469,293.1499938964844,293.1499938964844,283.1499938964844,27001.208984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055191040039062,1.0,0.0,0.0,3.461111545562744,3.461132049560547,7.99326983269566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.78173828125,0.0,1269.1533203125,1895.4371337890625,0.0,2521.99169921875,0.8553388118743896,1.0,0.0,3.0,1.0,0.0
12394620,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6618347167969,0.9069743752479552,0.3228371739387512,0.2912180423736572,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.66180419921875,0.9919544458389282,0.4192055463790893,0.3968448936939239,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6618347167969,0.9016216993331908,0.3173216879367828,0.2227094918489456,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6618347167969,0.913413941860199,0.3291329741477966,0.3125919699668884,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6618957519531,0.8390147089958191,0.2549811601638794,1.1522644758224487,286.66180419921875,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2034912109375,286.6614074707031,1.0,0.5139020085334778,1.0,1.0,0.0,1.0,-2.8521499633789062,2.8521437644958496,6.341631888062693e-06,2.1114792823791504,1.0,1.0,0.0,94.43402862548828,67.0,36275.21484375,-0.0,1784.8414306640625,1.0,283.1499938964844,285.60400390625,293.8437805175781,296.19683837890625,293.1499938964844,293.1499938964844,283.1499938964844,28162.830078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090196251869202,1.0,0.0,0.0,3.534777879714966,3.534799337387085,8.337148642567627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.1220703125,0.0,1351.9287109375,1895.4371337890625,0.0,2554.16796875,0.8734206557273865,1.0,0.0,3.0,1.0,0.0
12394680,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6618347167969,0.9069743752479552,0.3228371739387512,0.2912180423736572,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.66180419921875,0.9919544458389282,0.4192055463790893,0.3968448936939239,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6618347167969,0.9016216993331908,0.3173216879367828,0.2227094918489456,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6618347167969,0.913413941860199,0.3291329741477966,0.3125919699668884,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6618957519531,0.8390147089958191,0.2549811601638794,1.1522644758224487,286.66180419921875,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2034912109375,286.6614074707031,1.0,0.5139020085334778,1.0,1.0,0.0,1.0,-2.8521499633789062,2.8521437644958496,6.341631888062693e-06,2.1114792823791504,1.0,1.0,0.0,94.43402862548828,67.0,36275.21484375,-0.0,1784.8414306640625,1.0,283.1499938964844,285.60400390625,293.8437805175781,296.19683837890625,293.1499938964844,293.1499938964844,283.1499938964844,28162.830078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090196251869202,1.0,0.0,0.0,3.534777879714966,3.534799337387085,8.337148642567627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.1220703125,0.0,1351.9287109375,1895.4371337890625,0.0,2554.16796875,0.8734206557273865,1.0,0.0,3.0,1.0,0.0
12394740,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6315002441406,0.9370844960212708,0.3229994177818298,0.2911454141139984,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6313171386719,0.9990000128746032,0.4226953983306885,0.3764585256576538,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6315002441406,0.9307423830032348,0.3173020482063293,0.2225132584571838,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6314697265625,0.9439929127693176,0.3293467164039612,0.3125452697277069,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6317138671875,0.8617077469825745,0.2545525133609772,1.1491262912750244,286.6312866210937,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.2074890136719,286.6294250488281,1.0,0.5045896768569946,1.0,1.0,0.0,1.0,-2.8241002559661865,2.82409405708313,6.217550890141865e-06,2.0907328128814697,1.0,1.0,0.0,86.39745330810547,55.0,36464.484375,-0.0,1702.4454345703125,1.0,283.1499938964844,285.5693664550781,293.8731384277344,296.2440490722656,293.1499938964844,293.1499938964844,283.1499938964844,29309.576171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120792508125305,1.0,0.0,0.0,3.606025218963623,3.6060476303100586,8.676624361214635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.3623046875,0.0,1435.336669921875,1895.4371337890625,0.0,2582.35400390625,0.8909144997596741,1.0,0.0,3.0,1.0,0.0
12394800,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6315002441406,0.9370844960212708,0.3229994177818298,0.2911454141139984,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6313171386719,0.9990000128746032,0.4226953983306885,0.3764585256576538,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6315002441406,0.9307423830032348,0.3173020482063293,0.2225132584571838,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6314697265625,0.9439929127693176,0.3293467164039612,0.3125452697277069,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6317138671875,0.8617077469825745,0.2545525133609772,1.1491262912750244,286.6312866210937,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.2074890136719,286.6294250488281,1.0,0.5045896768569946,1.0,1.0,0.0,1.0,-2.8241002559661865,2.82409405708313,6.217550890141865e-06,2.0907328128814697,1.0,1.0,0.0,86.39745330810547,55.0,36464.484375,-0.0,1702.4454345703125,1.0,283.1499938964844,285.5693664550781,293.8731384277344,296.2440490722656,293.1499938964844,293.1499938964844,283.1499938964844,29309.576171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120792508125305,1.0,0.0,0.0,3.606025218963623,3.6060476303100586,8.676624361214635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.3623046875,0.0,1435.336669921875,1895.4371337890625,0.0,2582.35400390625,0.8909144997596741,1.0,0.0,3.0,1.0,0.0
12394860,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58624267578125,0.9681828022003174,0.3229598701000213,0.2909172177314758,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.58612060546875,0.9990000128746032,0.4302454590797424,0.3436594009399414,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5862731933594,0.9623551964759828,0.3171581625938415,0.2222505211830139,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5862121582031,0.9743114113807678,0.3294448554515838,0.312415599822998,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.8877859115600586,0.2540904283523559,1.1458889245986938,286.5860290527344,284.95001220703125,294.92529296875,290.8905639648437,294.9237976074219,297.2301025390625,286.5841064453125,1.0,0.4930450916290283,1.0,1.0,0.0,1.0,-2.779493570327759,2.779487609863281,6.023158675816376e-06,2.05793571472168,1.0,1.0,0.0,78.57225036621094,75.0,36489.94921875,-0.0,1598.975341796875,1.0,283.1499938964844,285.5256652832031,293.8971252441406,296.27294921875,293.1499938964844,293.1499938964844,283.1499938964844,30445.595703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134617805480957,1.0,0.0,0.0,3.6752443313598633,3.675267457962036,9.012924238049892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.3134765625,0.0,1519.58935546875,1895.4371337890625,0.0,2595.10888671875,0.9079148769378662,1.0,0.0,3.0,1.0,0.0
12394920,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58624267578125,0.9681828022003174,0.3229598701000213,0.2909172177314758,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.58612060546875,0.9990000128746032,0.4302454590797424,0.3436594009399414,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5862731933594,0.9623551964759828,0.3171581625938415,0.2222505211830139,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5862121582031,0.9743114113807678,0.3294448554515838,0.312415599822998,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.8877859115600586,0.2540904283523559,1.1458889245986938,286.5860290527344,284.95001220703125,294.92529296875,290.8905639648437,294.9237976074219,297.2301025390625,286.5841064453125,1.0,0.4930450916290283,1.0,1.0,0.0,1.0,-2.779493570327759,2.779487609863281,6.023158675816376e-06,2.05793571472168,1.0,1.0,0.0,78.57225036621094,75.0,36489.94921875,-0.0,1598.975341796875,1.0,283.1499938964844,285.5256652832031,293.8971252441406,296.27294921875,293.1499938964844,293.1499938964844,283.1499938964844,30445.595703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134617805480957,1.0,0.0,0.0,3.6752443313598633,3.675267457962036,9.012924238049892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.3134765625,0.0,1519.58935546875,1895.4371337890625,0.0,2595.10888671875,0.9079148769378662,1.0,0.0,3.0,1.0,0.0
12394980,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56219482421875,0.9723313450813292,0.3229124546051025,0.2908296883106231,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56219482421875,0.9990000128746032,0.438796192407608,0.3390586972236633,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56219482421875,0.9665950536727904,0.3170593380928039,0.2221383303403854,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56219482421875,0.9784401655197144,0.3295926749706268,0.312495470046997,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56219482421875,0.8914214968681335,0.2537750005722046,1.1441055536270142,286.56219482421875,284.95001220703125,295.0004577636719,290.9233703613281,294.9989624023437,297.2592163085937,286.56231689453125,1.0,0.4921546578407287,1.0,1.0,0.0,1.0,-2.771620512008667,2.771614551544189,5.987735676171724e-06,2.051453351974488,1.0,1.0,0.0,77.4367446899414,95.0,36779.83984375,-0.0,1582.1693115234375,1.0,283.1499938964844,285.49920654296875,293.9252624511719,296.3092956542969,293.1499938964844,293.1499938964844,283.1499938964844,31573.8359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136723041534424,1.0,0.0,0.0,3.742722749710083,3.742746829986572,9.346921387987096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.35791015625,0.0,1604.8360595703125,1895.4371337890625,0.0,2597.051513671875,0.9244901537895204,1.0,0.0,3.0,1.0,0.0
12395040,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56219482421875,0.9723313450813292,0.3229124546051025,0.2908296883106231,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56219482421875,0.9990000128746032,0.438796192407608,0.3390586972236633,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56219482421875,0.9665950536727904,0.3170593380928039,0.2221383303403854,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56219482421875,0.9784401655197144,0.3295926749706268,0.312495470046997,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56219482421875,0.8914214968681335,0.2537750005722046,1.1441055536270142,286.56219482421875,284.95001220703125,295.0004577636719,290.9233703613281,294.9989624023437,297.2592163085937,286.56231689453125,1.0,0.4921546578407287,1.0,1.0,0.0,1.0,-2.771620512008667,2.771614551544189,5.987735676171724e-06,2.051453351974488,1.0,1.0,0.0,77.4367446899414,95.0,36779.83984375,-0.0,1582.1693115234375,1.0,283.1499938964844,285.49920654296875,293.9252624511719,296.3092956542969,293.1499938964844,293.1499938964844,283.1499938964844,31573.8359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136723041534424,1.0,0.0,0.0,3.742722749710083,3.742746829986572,9.346921387987096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.35791015625,0.0,1604.8360595703125,1895.4371337890625,0.0,2597.051513671875,0.9244901537895204,1.0,0.0,3.0,1.0,0.0
12395100,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5594177246094,0.9657050967216492,0.3229034543037414,0.2908707857131958,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5594482421875,0.9990000128746032,0.4417930841445923,0.3462594151496887,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5594177246094,0.959713339805603,0.3170569241046905,0.2221641093492508,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5594482421875,0.9722157120704652,0.3297116458415985,0.31264528632164,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55938720703125,0.8849514126777649,0.25367072224617,1.143818736076355,286.5594482421875,284.95001220703125,295.0379943847656,290.9400329589844,295.0364990234375,297.26678466796875,286.5598449707031,1.0,0.494657814502716,1.0,1.0,0.0,1.0,-2.7801754474639893,2.780169486999512,6.02447425990249e-06,2.0576493740081787,1.0,1.0,0.0,79.03865814208984,95.0,37057.85546875,-0.0,1602.221923828125,1.0,283.1499938964844,285.4910888671875,293.9444885253906,296.34063720703125,293.1499938964844,293.1499938964844,283.1499938964844,32269.955078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142203688621521,1.0,0.0,0.0,3.783756256103516,3.783781051635742,9.552995834383182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.5029296875,0.0,1658.201171875,1895.4371337890625,0.0,2602.111328125,0.9317584037780762,1.0,0.0,3.0,1.0,0.0
12395160,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5668640136719,0.9543564915657043,0.3229051232337951,0.2909487187862396,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56695556640625,0.9990000128746032,0.443694919347763,0.3582953810691833,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5668640136719,0.9480544328689576,0.3170894384384155,0.2222382575273513,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5668640136719,0.9614384174346924,0.3298627734184265,0.3128587901592254,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.56671142578125,0.8747245073318481,0.2535854876041412,1.1438113451004028,286.5669860839844,284.95001220703125,295.07550048828125,290.9568176269531,295.0740051269531,297.26806640625,286.568115234375,1.0,0.4987829029560089,1.0,1.0,0.0,1.0,-2.795057535171509,2.7950515747070312,6.0889428823429625e-06,2.068567514419556,1.0,1.0,0.0,81.80587768554688,115.0,37339.7890625,-0.0,1637.28564453125,1.0,283.1499938964844,285.4926147460937,293.9654846191406,296.3757629394531,293.1499938964844,293.1499938964844,283.1499938964844,32696.2890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152894377708435,1.0,0.0,0.0,3.808668851852417,3.808693885803223,9.679205277279834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.71875,0.0,1691.170654296875,1895.4371337890625,0.0,2611.986083984375,0.9406917095184326,1.0,0.0,3.0,1.0,0.0
12395220,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.589599609375,0.9211978316307068,0.3229565918445587,0.2912403643131256,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5898132324219,0.9990000128746032,0.4441359043121338,0.3935222327709198,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.589599609375,0.9149289727211,0.3172528445720672,0.2225318104028701,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5896301269531,0.9290739893913268,0.3302527070045471,0.3134728372097015,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.58935546875,0.8482139110565186,0.2534243464469909,1.1443977355957031,286.5898132324219,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2523803710937,286.5916442871094,1.0,0.5109369158744812,1.0,1.0,0.0,1.0,-2.839518785476685,2.839512348175049,6.284004939516308e-06,2.101381063461304,1.0,1.0,0.0,90.40564727783205,135.0,38084.67578125,-0.0,1745.7593994140625,1.0,283.1499938964844,285.49884033203125,294.0107116699219,296.4619445800781,293.1499938964844,293.1499938964844,283.04998779296875,33814.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192614316940308,1.0,0.0,0.0,3.873242139816284,3.873267889022827,1.0010195410359302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.67724609375,0.0,1778.6552734375,1895.4371337890625,0.0,2648.728271484375,0.9555575251579284,1.0,0.0,3.0,1.0,0.0
12395280,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.589599609375,0.9211978316307068,0.3229565918445587,0.2912403643131256,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5898132324219,0.9990000128746032,0.4441359043121338,0.3935222327709198,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.589599609375,0.9149289727211,0.3172528445720672,0.2225318104028701,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5896301269531,0.9290739893913268,0.3302527070045471,0.3134728372097015,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.58935546875,0.8482139110565186,0.2534243464469909,1.1443977355957031,286.5898132324219,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2523803710937,286.5916442871094,1.0,0.5109369158744812,1.0,1.0,0.0,1.0,-2.839518785476685,2.839512348175049,6.284004939516308e-06,2.101381063461304,1.0,1.0,0.0,90.40564727783205,135.0,38084.67578125,-0.0,1745.7593994140625,1.0,283.1499938964844,285.49884033203125,294.0107116699219,296.4619445800781,293.1499938964844,293.1499938964844,283.04998779296875,33814.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192614316940308,1.0,0.0,0.0,3.873242139816284,3.873267889022827,1.0010195410359302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.67724609375,0.0,1778.6552734375,1895.4371337890625,0.0,2648.728271484375,0.9555575251579284,1.0,0.0,3.0,1.0,0.0
12395340,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55474853515625,0.8790356516838074,0.3227270245552063,0.2916100621223449,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545959472656,0.981478750705719,0.4408382177352905,0.4188303053379059,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55474853515625,0.8739438652992249,0.3172495663166046,0.2229525595903396,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.55474853515625,0.8859910368919373,0.3304825127124786,0.3142579197883606,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5548400878906,0.8135802745819092,0.2530120313167572,1.145343780517578,286.5546264648437,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.2172241210937,286.5546569824219,1.0,0.5260748267173767,1.0,1.0,0.0,1.0,-2.881906032562256,2.88189959526062,6.469304480560822e-06,2.131021499633789,1.0,1.0,0.0,104.46862030029295,155.0,39224.9296875,-0.0,1875.1767578125,1.0,283.05206298828125,285.4384765625,294.07086181640625,296.6051025390625,293.1499938964844,293.1499938964844,282.75,34752.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297079205513,1.0,0.0,0.0,3.92659330368042,3.9266200065612793,1.0287861869073822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.296875,0.0,1853.1719970703125,1895.4371337890625,0.0,2745.726806640625,0.9665815234184264,1.0,0.0,3.0,1.0,0.0
12395400,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55474853515625,0.8790356516838074,0.3227270245552063,0.2916100621223449,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545959472656,0.981478750705719,0.4408382177352905,0.4188303053379059,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55474853515625,0.8739438652992249,0.3172495663166046,0.2229525595903396,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.55474853515625,0.8859910368919373,0.3304825127124786,0.3142579197883606,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5548400878906,0.8135802745819092,0.2530120313167572,1.145343780517578,286.5546264648437,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.2172241210937,286.5546569824219,1.0,0.5260748267173767,1.0,1.0,0.0,1.0,-2.881906032562256,2.88189959526062,6.469304480560822e-06,2.131021499633789,1.0,1.0,0.0,104.46862030029295,155.0,39224.9296875,-0.0,1875.1767578125,1.0,283.05206298828125,285.4384765625,294.07086181640625,296.6051025390625,293.1499938964844,293.1499938964844,282.75,34752.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297079205513,1.0,0.0,0.0,3.92659330368042,3.9266200065612793,1.0287861869073822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.296875,0.0,1853.1719970703125,1895.4371337890625,0.0,2745.726806640625,0.9665815234184264,1.0,0.0,3.0,1.0,0.0
12395460,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3716125488281,0.8294761776924133,0.3213461339473724,0.2915400862693786,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37139892578125,0.9200749397277832,0.4391938745975494,0.4176681041717529,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3716125488281,0.8253940343856812,0.3163422644138336,0.2231803834438324,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.37158203125,0.836001455783844,0.3298689126968384,0.3148261904716491,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.371826171875,0.7657998204231262,0.251821756362915,1.1453235149383545,286.3714294433594,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.18951416015625,286.3703918457031,1.0,0.5391551852226257,1.0,1.0,0.0,1.0,-2.872471570968628,2.872465133666992,6.432176633097697e-06,2.126455545425415,1.0,1.0,0.0,127.45189666748048,143.0,40801.01953125,-0.0,1978.4581298828125,1.0,282.7560119628906,285.2241516113281,294.1351318359375,296.7983703613281,293.1499938964844,293.1499938964844,282.45001220703125,35254.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484112620353699,1.0,0.0,0.0,3.954882860183716,3.954910039901733,1.043663587552146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.09423828125,0.0,1893.5155029296875,1895.4371337890625,0.0,2920.392578125,0.9733118414878844,1.0,0.0,3.0,1.0,0.0
12395520,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3716125488281,0.8294761776924133,0.3213461339473724,0.2915400862693786,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37139892578125,0.9200749397277832,0.4391938745975494,0.4176681041717529,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3716125488281,0.8253940343856812,0.3163422644138336,0.2231803834438324,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.37158203125,0.836001455783844,0.3298689126968384,0.3148261904716491,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.371826171875,0.7657998204231262,0.251821756362915,1.1453235149383545,286.3714294433594,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.18951416015625,286.3703918457031,1.0,0.5391551852226257,1.0,1.0,0.0,1.0,-2.872471570968628,2.872465133666992,6.432176633097697e-06,2.126455545425415,1.0,1.0,0.0,127.45189666748048,143.0,40801.01953125,-0.0,1978.4581298828125,1.0,282.7560119628906,285.2241516113281,294.1351318359375,296.7983703613281,293.1499938964844,293.1499938964844,282.45001220703125,35254.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484112620353699,1.0,0.0,0.0,3.954882860183716,3.954910039901733,1.043663587552146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.09423828125,0.0,1893.5155029296875,1895.4371337890625,0.0,2920.392578125,0.9733118414878844,1.0,0.0,3.0,1.0,0.0
