time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395580,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18084716796875,0.8147401809692383,0.3192697167396545,0.2901485562324524,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1805725097656,0.902109146118164,0.4385370016098022,0.4172595739364624,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18084716796875,0.811006486415863,0.3148449957370758,0.2224855870008468,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808166503906,0.8219292163848877,0.3286769092082977,0.3141713440418243,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18115234375,0.7516048550605774,0.2501635551452636,1.1400341987609863,286.1806030273437,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.169189453125,286.1791076660156,1.0,0.5421817302703857,1.0,1.0,0.0,1.0,-2.862340450286865,2.862334012985229,6.387100256688427e-06,2.119056701660156,1.0,1.0,0.0,135.65106201171875,143.0,42300.21875,0.0,2001.9549560546875,1.0,282.4569702148437,285.0057067871094,294.1647033691406,296.9305725097656,293.1499938964844,293.1499938964844,282.45001220703125,35546.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645516037940979,1.0,0.0,0.0,3.971222400665283,3.971249580383301,1.0523051514610415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.37109375,0.0,1917.08154296875,1895.4371337890625,0.0,3071.69921875,0.9771985411643982,1.0,0.0,3.0,1.0,0.0
12395640,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17950439453125,0.8144354820251465,0.319184809923172,0.2900722920894623,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.17926025390625,0.901816189289093,0.4385252296924591,0.4172431826591491,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.17950439453125,0.8107158541679382,0.3147825598716736,0.2224434465169906,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794738769531,0.8216598629951477,0.3286260962486267,0.3141262531280517,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17974853515625,0.7513226866722107,0.2500928938388824,1.1397359371185305,286.1792907714844,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.1684875488281,286.1780090332031,1.0,0.5421782732009888,1.0,1.0,0.0,1.0,-2.8617658615112305,2.861759662628174,6.384535026882077e-06,2.1186306476593018,1.0,1.0,0.0,135.78665161132812,131.0,42307.91015625,0.0,2001.6748046875,1.0,282.4559631347656,285.0044250488281,294.1628723144531,296.92694091796875,293.1499938964844,293.1499938964844,282.1499938964844,35556.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647682070732117,1.0,0.0,0.0,3.9717421531677246,3.971769332885742,1.052580614668841e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.81103515625,0.0,1917.8345947265625,1895.4371337890625,0.0,3073.73095703125,0.9773222208023072,1.0,0.0,3.0,1.0,0.0
12395700,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.033935546875,0.8121615052223206,0.3179832398891449,0.2890976071357727,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0322570800781,0.9000506401062012,0.4383007884025574,0.4170795381069183,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340270996094,0.8086342215538025,0.3138905167579651,0.2218923866748809,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03375244140625,0.8198016881942749,0.3278856575489044,0.3135226666927337,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.7492156028747559,0.2491284012794494,1.135809063911438,286.03240966796875,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1592712402344,286.02325439453125,1.0,0.5414669513702393,1.0,1.0,0.0,1.0,-2.8542933464050293,2.8542871475219727,6.351262527459767e-06,2.113111019134521,1.0,1.0,0.0,136.44497680664062,131.0,43569.58203125,0.0,1992.6572265625,1.0,282.1932678222656,284.8280334472656,294.1988830566406,297.087646484375,293.1499938964844,293.1499938964844,282.1499938964844,35657.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741228580474854,1.0,0.0,0.0,3.977406024932861,3.977433204650879,1.0555847893556347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.759765625,0.0,1926.05078125,1895.4371337890625,0.0,3161.48095703125,0.9786694049835204,1.0,0.0,3.0,1.0,0.0
12395760,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834289550781,0.8117907643318176,0.3166869282722473,0.2879201769828796,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831848144531,0.900670051574707,0.4380509257316589,0.4167988300323486,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834289550781,0.8085175156593323,0.3129144310951233,0.2212036401033401,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833984375,0.8198432922363281,0.3270583152770996,0.3127357363700866,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.7488690614700317,0.2480919510126114,1.13113534450531,285.9831848144531,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1500244140625,285.9818420410156,1.0,0.5396650433540344,1.0,1.0,0.0,1.0,-2.8451530933380127,2.845146656036377,6.310666776698781e-06,2.106351852416992,1.0,1.0,0.0,135.66429138183594,119.0,43723.76953125,0.0,1973.9849853515625,1.0,282.1557922363281,284.7828063964844,294.185546875,297.037109375,293.1499938964844,293.1499938964844,281.8500061035156,35735.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780556321144104,1.0,0.0,0.0,3.981773376464844,3.98180079460144,1.0579042282188311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.6298828125,0.0,1932.402587890625,1895.4371337890625,0.0,3198.356201171875,0.979708194732666,1.0,0.0,3.0,1.0,0.0
12395820,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847595214844,0.8159962892532349,0.3140069544315338,0.285403698682785,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78448486328125,0.908086895942688,0.4375325739383697,0.4161675572395324,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847595214844,0.8132928609848022,0.3108740448951721,0.2196902483701706,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78472900390625,0.824757993221283,0.3252964913845062,0.3109547793865204,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850341796875,0.7526639103889465,0.2459379434585571,1.1208730936050415,285.7845153808594,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1327514648437,285.7830505371094,1.0,0.5337850451469421,1.0,1.0,0.0,1.0,-2.825081348419189,2.825075149536133,6.221924650162691e-06,2.091484308242798,1.0,1.0,0.0,130.77816772460938,107.0,45073.703125,0.0,1918.077392578125,1.0,281.8558349609375,284.5599060058594,294.2123107910156,297.1460876464844,293.1499938964844,293.1499938964844,281.54998779296875,35843.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892958164215088,1.0,0.0,0.0,3.987736463546753,3.9877638816833496,1.0610751814965624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.537109375,0.0,1941.097412109375,1895.4371337890625,0.0,3303.621337890625,0.9811264872550964,1.0,0.0,3.0,1.0,0.0
12395880,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847595214844,0.8159962892532349,0.3140069544315338,0.285403698682785,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78448486328125,0.908086895942688,0.4375325739383697,0.4161675572395324,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847595214844,0.8132928609848022,0.3108740448951721,0.2196902483701706,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78472900390625,0.824757993221283,0.3252964913845062,0.3109547793865204,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850341796875,0.7526639103889465,0.2459379434585571,1.1208730936050415,285.7845153808594,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1327514648437,285.7830505371094,1.0,0.5337850451469421,1.0,1.0,0.0,1.0,-2.825081348419189,2.825075149536133,6.221924650162691e-06,2.091484308242798,1.0,1.0,0.0,130.77816772460938,107.0,45073.703125,0.0,1918.077392578125,1.0,281.8558349609375,284.5599060058594,294.2123107910156,297.1460876464844,293.1499938964844,293.1499938964844,281.54998779296875,35843.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892958164215088,1.0,0.0,0.0,3.987736463546753,3.9877638816833496,1.0610751814965624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.537109375,0.0,1941.097412109375,1895.4371337890625,0.0,3303.621337890625,0.9811264872550964,1.0,0.0,3.0,1.0,0.0
12395940,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58331298828125,0.8247787356376648,0.3111988604068756,0.2826653718948364,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830078125,0.9225836396217346,0.4368965327739715,0.4153323173522949,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58331298828125,0.822620153427124,0.3087129890918731,0.2180081158876419,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5832824707031,0.8343616724014282,0.3233944773674011,0.3089264631271362,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5835876464844,0.7609791159629822,0.2436829060316085,1.1096105575561523,285.5830383300781,284.95001220703125,295.596923828125,291.20635986328125,295.5954284667969,297.1164245605469,285.5814819335937,1.0,0.5258488655090332,1.0,1.0,0.0,1.0,-2.80279541015625,2.8027892112731934,6.124092124082381e-06,2.0749590396881104,1.0,1.0,0.0,123.1195068359375,95.0,46372.015625,0.0,1846.183349609375,1.0,281.5558166503906,284.3352966308594,294.24322509765625,297.2565002441406,293.1499938964844,293.1499938964844,281.25,35906.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993092775344849,1.0,0.0,0.0,3.991279125213623,3.99130654335022,1.062961246134364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.134765625,0.0,1946.275390625,1895.4371337890625,0.0,3397.144775390625,0.9819690585136414,1.0,0.0,3.0,1.0,0.0
12396000,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58331298828125,0.8247787356376648,0.3111988604068756,0.2826653718948364,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830078125,0.9225836396217346,0.4368965327739715,0.4153323173522949,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58331298828125,0.822620153427124,0.3087129890918731,0.2180081158876419,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5832824707031,0.8343616724014282,0.3233944773674011,0.3089264631271362,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5835876464844,0.7609791159629822,0.2436829060316085,1.1096105575561523,285.5830383300781,284.95001220703125,295.596923828125,291.20635986328125,295.5954284667969,297.1164245605469,285.5814819335937,1.0,0.5258488655090332,1.0,1.0,0.0,1.0,-2.80279541015625,2.8027892112731934,6.124092124082381e-06,2.0749590396881104,1.0,1.0,0.0,123.1195068359375,95.0,46372.015625,0.0,1846.183349609375,1.0,281.5558166503906,284.3352966308594,294.24322509765625,297.2565002441406,293.1499938964844,293.1499938964844,281.25,35906.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993092775344849,1.0,0.0,0.0,3.991279125213623,3.99130654335022,1.062961246134364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.134765625,0.0,1946.275390625,1895.4371337890625,0.0,3397.144775390625,0.9819690585136414,1.0,0.0,3.0,1.0,0.0
12396060,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863525390625,0.8354151248931885,0.308676540851593,0.2801977396011352,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38580322265625,0.9398825764656068,0.4362184107303619,0.4144748747348785,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863525390625,0.8336741328239441,0.3067657649517059,0.2164797931909561,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8459850549697876,0.3216557204723358,0.3070552945137024,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868713378906,0.7713969349861145,0.2416783422231674,1.099464774131775,285.3858947753906,284.95001220703125,295.6601867675781,291.2383117675781,295.65869140625,297.1029968261719,285.3831481933594,1.0,0.5180087089538574,1.0,1.0,0.0,1.0,-2.78252387046814,2.782517910003662,6.035767000867054e-06,2.059922933578491,1.0,1.0,0.0,115.26472473144533,95.0,47620.55078125,0.0,1777.4989013671875,1.0,281.2603454589844,284.1150817871094,294.280517578125,297.3812561035156,293.1499938964844,293.1499938964844,281.25,35940.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083464741706848,1.0,0.0,0.0,3.9931423664093018,3.9931700229644775,1.063954073288187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.369140625,0.0,1949.0025634765625,1895.4371337890625,0.0,3481.252197265625,0.9824122190475464,1.0,0.0,3.0,1.0,0.0
12396120,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.8374836444854736,0.3082709908485412,0.2797606885433197,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37896728515625,0.943130612373352,0.4361201524734497,0.4143078923225403,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.8358132243156433,0.3064517378807068,0.2162085473537445,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792419433594,0.8482544422149658,0.3213732540607452,0.3067210614681244,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37957763671875,0.7734408378601074,0.2413488030433654,1.0976849794387815,285.3789978027344,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1009826660156,285.3773193359375,1.0,0.5166084170341492,1.0,1.0,0.0,1.0,-2.7789313793182373,2.77892541885376,6.020164164510788e-06,2.0572502613067627,1.0,1.0,0.0,113.86447143554688,83.0,47624.90625,0.0,1765.3863525390625,1.0,281.255859375,284.10894775390625,294.2764587402344,297.3672180175781,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084702730178832,1.0,0.0,0.0,3.993382453918457,3.9934098720550537,1.0640819709806235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.73486328125,0.0,1949.35400390625,1895.4371337890625,0.0,3482.401611328125,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.8547859787940979,0.3052244484424591,0.2767167389392853,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17193603515625,0.9677159786224364,0.4351948201656341,0.4131106734275818,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.8536110520362854,0.304093599319458,0.2143159061670303,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.8671668171882629,0.3192396461963653,0.3043742775917053,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.7904083132743835,0.2389438152313232,1.0852717161178589,285.1719665527344,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.0863342285156,285.17022705078125,1.0,0.5064945220947266,1.0,1.0,0.0,1.0,-2.7538249492645264,2.753818988800049,5.9117596720170695e-06,2.038607120513916,1.0,1.0,0.0,103.69979095458984,71.0,48836.19921875,0.0,1679.7808837890625,1.0,280.9557800292969,283.8805236816406,294.31085205078125,297.4769897460937,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169660806655884,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.92578125,0.0,1951.1844482421875,1895.4371337890625,0.0,3561.133544921875,0.9827665090560912,1.0,0.0,3.0,1.0,0.0
12396240,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.8547859787940979,0.3052244484424591,0.2767167389392853,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17193603515625,0.9677159786224364,0.4351948201656341,0.4131106734275818,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.8536110520362854,0.304093599319458,0.2143159061670303,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.8671668171882629,0.3192396461963653,0.3043742775917053,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.7904083132743835,0.2389438152313232,1.0852717161178589,285.1719665527344,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.0863342285156,285.17022705078125,1.0,0.5064945220947266,1.0,1.0,0.0,1.0,-2.7538249492645264,2.753818988800049,5.9117596720170695e-06,2.038607120513916,1.0,1.0,0.0,103.69979095458984,71.0,48836.19921875,0.0,1679.7808837890625,1.0,280.9557800292969,283.8805236816406,294.31085205078125,297.4769897460937,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169660806655884,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.92578125,0.0,1951.1844482421875,1895.4371337890625,0.0,3561.133544921875,0.9827665090560912,1.0,0.0,3.0,1.0,0.0
12396300,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.865864634513855,0.3036772012710571,0.27519091963768,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9808691143989564,0.4346938133239746,0.4124932289123535,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8649564981460571,0.3028950095176697,0.2133640050888061,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8791457414627075,0.3181469142436981,0.3031845390796661,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8010082244873047,0.2377287596464157,1.0790194272994995,285.0172119140625,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0795288085937,285.0069580078125,1.0,0.5012021660804749,1.0,1.0,0.0,1.0,-2.74116325378418,2.741157531738281,5.857447831658647e-06,2.029197454452514,1.0,1.0,0.0,98.36094665527344,71.0,49951.01171875,0.0,1636.174560546875,1.0,280.6928405761719,283.6982421875,294.3515930175781,297.6377258300781,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232242107391356,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.1552734375,0.0,1951.798583984375,1895.4371337890625,0.0,3618.883056640625,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.8784369230270386,0.3020661771297455,0.2735532522201538,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.993617296218872,0.4341219961643219,0.411755621433258,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.877848207950592,0.3016426861286163,0.2123439610004425,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8926424384117126,0.3169994354248047,0.3019067943096161,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.8125772476196289,0.2364739328622818,1.0724705457687378,284.9620666503906,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.0723876953125,284.960205078125,1.0,0.49575075507164,1.0,1.0,0.0,1.0,-2.727679252624512,2.7276735305786133,5.799888640467543e-06,2.019179105758667,0.999923050403595,0.999923050403595,0.0,93.0149154663086,59.0,50006.84765625,0.0,1591.7362060546875,1.0,280.6556701660156,283.6499328613281,294.3459777832031,297.5853881835937,293.1499938964844,293.1499938964844,280.3500061035156,35981.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248555898666382,1.0,0.0,0.0,3.995361566543579,3.995388984680176,1.0651369848346803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.82568359375,0.0,1952.2642822265625,1895.4371337890625,0.0,3633.8994140625,0.9829394221305848,1.0,0.0,3.0,1.0,0.0
12396420,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.8974825143814087,0.2987967133522033,0.2704401612281799,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.9990000128746032,0.434215635061264,0.3925229907035827,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.897581160068512,0.2990715503692627,0.2104096263647079,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.913716435432434,0.3146256506443023,0.299475610256195,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.8286948204040527,0.2339252382516861,1.0600590705871582,284.7357788085937,284.95001220703125,295.8902893066406,291.3566589355469,295.8887634277344,297.0628356933594,284.73223876953125,1.0,0.4836257994174957,1.0,1.0,0.0,1.0,-2.680696725845337,2.6806912422180176,5.602176315733232e-06,1.9845811128616333,0.9953194260597228,0.9953194260597228,0.0,84.89515686035156,59.0,50876.96484375,0.0,1488.1640625,1.0,280.3562927246094,283.4069519042969,294.38006591796875,297.6842041015625,293.1499938964844,293.1499938964844,280.3500061035156,36114.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319345951080322,1.0,0.0,0.0,3.991822481155396,3.9918501377105713,1.063250806510041e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.9931640625,0.0,1948.6943359375,1895.4371337890625,0.0,3698.861328125,0.982204258441925,1.0,0.0,3.0,1.0,0.0
12396480,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.8978797197341919,0.2987276017665863,0.2703695297241211,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341613769531,0.9990000128746032,0.4342663288116455,0.3919155299663543,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.8979939818382263,0.2990161478519439,0.210365280508995,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.9141876101493835,0.3145741522312164,0.2994197010993957,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.8290252685546875,0.2338698208332061,1.0597777366638184,284.7342224121094,284.95001220703125,295.8918762207031,291.3575134277344,295.8903503417969,297.0628662109375,284.7308044433594,1.0,0.4833326935768127,1.0,1.0,0.0,1.0,-2.6794273853302,2.6794216632843018,5.596862138190772e-06,1.983636498451233,0.9952365756034852,0.9952365756034852,0.0,84.72615051269531,47.0,50866.32421875,0.0,1485.640625,1.0,280.35577392578125,283.4057006835937,294.37945556640625,297.681640625,293.1499938964844,293.1499938964844,280.04998779296875,36116.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318884015083312,1.0,0.0,0.0,3.991698503494263,3.9917259216308594,1.0631847544573247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.84375,0.0,1948.5472412109373,1895.4371337890625,0.0,3698.438232421875,0.9821777939796448,1.0,0.0,3.0,1.0,0.0
12396540,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.48748779296875,0.9206817746162416,0.295217365026474,0.2670336961746216,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4869689941406,0.9990000128746032,0.4382569789886474,0.3613367080688476,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48748779296875,0.9216175675392152,0.2961558997631073,0.2082380205392837,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.48736572265625,0.9400721788406372,0.3119048178195953,0.2967245280742645,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4881286621094,0.847101092338562,0.2311291694641113,1.0465015172958374,284.4869384765625,284.95001220703125,295.9652709960937,291.3958435058594,295.9637145996094,297.0706787109375,284.4830627441406,1.0,0.4688944518566131,1.0,1.0,0.0,1.0,-2.616937160491944,2.616931915283203,5.338624305295525e-06,1.9372347593307493,0.9870882034301758,0.9870882034301758,0.0,76.54969024658203,50.0,51449.33203125,0.0,1364.896728515625,1.0,280.05584716796875,283.1491394042969,294.4083251953125,297.7523193359375,293.1499938964844,293.1499938964844,279.75,36308.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936924695968628,1.0,0.0,0.0,3.981091260910034,3.981118679046631,1.0575417945801746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.78173828125,0.0,1936.17919921875,1895.4371337890625,0.0,3744.445068359375,0.979885756969452,1.0,0.0,3.0,1.0,0.0
12396600,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.48748779296875,0.9206817746162416,0.295217365026474,0.2670336961746216,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4869689941406,0.9990000128746032,0.4382569789886474,0.3613367080688476,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48748779296875,0.9216175675392152,0.2961558997631073,0.2082380205392837,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.48736572265625,0.9400721788406372,0.3119048178195953,0.2967245280742645,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4881286621094,0.847101092338562,0.2311291694641113,1.0465015172958374,284.4869384765625,284.95001220703125,295.9652709960937,291.3958435058594,295.9637145996094,297.0706787109375,284.4830627441406,1.0,0.4688944518566131,1.0,1.0,0.0,1.0,-2.616937160491944,2.616931915283203,5.338624305295525e-06,1.9372347593307493,0.9870882034301758,0.9870882034301758,0.0,76.54969024658203,50.0,51449.33203125,0.0,1364.896728515625,1.0,280.05584716796875,283.1491394042969,294.4083251953125,297.7523193359375,293.1499938964844,293.1499938964844,279.75,36308.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936924695968628,1.0,0.0,0.0,3.981091260910034,3.981118679046631,1.0575417945801746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.78173828125,0.0,1936.17919921875,1895.4371337890625,0.0,3744.445068359375,0.979885756969452,1.0,0.0,3.0,1.0,0.0
12396660,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.249267578125,0.936657726764679,0.291734904050827,0.2637611329555511,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2489318847656,0.9990000128746032,0.44423308968544,0.3414531052112579,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2492370605469,0.9382898807525636,0.2931847274303436,0.2060773074626922,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2491760253906,0.9566740393638612,0.3091005980968475,0.2939634323120117,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.249755859375,0.8593118190765381,0.2283875495195388,1.0335111618041992,284.2488708496094,284.95001220703125,296.0385437011719,291.434326171875,296.0369567871094,297.0873413085937,284.2461853027344,1.0,0.4586641192436218,1.0,1.0,0.0,1.0,-2.567573070526123,2.567567825317383,5.1383967729634605e-06,1.900253772735596,0.9757930040359496,0.9757930040359496,0.0,71.24113464355469,68.0,52102.78125,0.0,1278.2940673828125,1.0,279.75592041015625,282.9021911621094,294.4397277832031,297.8208312988281,293.1499938964844,293.1499938964844,279.45001220703125,36538.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940384566783905,1.0,0.0,0.0,3.962023496627808,3.962050676345825,1.0474356031409116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.73828125,0.0,1913.18310546875,1895.4371337890625,0.0,3775.941162109375,0.975712239742279,1.0,0.0,3.0,1.0,0.0
12396720,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.249267578125,0.936657726764679,0.291734904050827,0.2637611329555511,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2489318847656,0.9990000128746032,0.44423308968544,0.3414531052112579,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2492370605469,0.9382898807525636,0.2931847274303436,0.2060773074626922,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2491760253906,0.9566740393638612,0.3091005980968475,0.2939634323120117,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.249755859375,0.8593118190765381,0.2283875495195388,1.0335111618041992,284.2488708496094,284.95001220703125,296.0385437011719,291.434326171875,296.0369567871094,297.0873413085937,284.2461853027344,1.0,0.4586641192436218,1.0,1.0,0.0,1.0,-2.567573070526123,2.567567825317383,5.1383967729634605e-06,1.900253772735596,0.9757930040359496,0.9757930040359496,0.0,71.24113464355469,68.0,52102.78125,0.0,1278.2940673828125,1.0,279.75592041015625,282.9021911621094,294.4397277832031,297.8208312988281,293.1499938964844,293.1499938964844,279.45001220703125,36538.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940384566783905,1.0,0.0,0.0,3.962023496627808,3.962050676345825,1.0474356031409116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.73828125,0.0,1913.18310546875,1895.4371337890625,0.0,3775.941162109375,0.975712239742279,1.0,0.0,3.0,1.0,0.0
12396780,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.04656982421875,0.9274653792381288,0.288449227809906,0.2608064115047455,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0464782714844,0.9990000128746032,0.4482483565807342,0.3463115394115448,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.04656982421875,0.9296023845672609,0.2902558743953705,0.2040510028600692,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0465393066406,0.9486968517303468,0.3063125014305115,0.2913598418235779,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.04669189453125,0.8521528840065002,0.2257320284843444,1.0216890573501587,284.0464782714844,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.0939025878906,284.0461730957031,1.0,0.4571507275104522,1.0,1.0,0.0,1.0,-2.550058603286743,2.550053596496582,5.067617621534737e-06,1.8867731094360352,0.962014615535736,0.962014615535736,0.0,71.56880187988281,86.0,53120.37890625,0.0,1257.92626953125,1.0,279.4560852050781,282.6845092773437,294.4793701171875,297.91357421875,293.1499938964844,293.1499938964844,279.1499938964844,36791.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943984031677246,1.0,0.0,0.0,3.933604001998901,3.93363094329834,1.0324630466129747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.5576171875,0.0,1878.5543212890625,1895.4371337890625,0.0,3808.607421875,0.969451904296875,1.0,0.0,3.0,1.0,0.0
12396840,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.04656982421875,0.9274653792381288,0.288449227809906,0.2608064115047455,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0464782714844,0.9990000128746032,0.4482483565807342,0.3463115394115448,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.04656982421875,0.9296023845672609,0.2902558743953705,0.2040510028600692,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0465393066406,0.9486968517303468,0.3063125014305115,0.2913598418235779,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.04669189453125,0.8521528840065002,0.2257320284843444,1.0216890573501587,284.0464782714844,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.0939025878906,284.0461730957031,1.0,0.4571507275104522,1.0,1.0,0.0,1.0,-2.550058603286743,2.550053596496582,5.067617621534737e-06,1.8867731094360352,0.962014615535736,0.962014615535736,0.0,71.56880187988281,86.0,53120.37890625,0.0,1257.92626953125,1.0,279.4560852050781,282.6845092773437,294.4793701171875,297.91357421875,293.1499938964844,293.1499938964844,279.1499938964844,36791.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943984031677246,1.0,0.0,0.0,3.933604001998901,3.93363094329834,1.0324630466129747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.5576171875,0.0,1878.5543212890625,1895.4371337890625,0.0,3808.607421875,0.969451904296875,1.0,0.0,3.0,1.0,0.0
12396900,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91241455078125,0.9156126976013184,0.2868857681751251,0.259489893913269,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9109191894531,0.9990000128746032,0.4484939277172088,0.3562059700489044,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9123840332031,0.917879581451416,0.2888560891151428,0.2031329423189163,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9120178222656,0.9371812343597412,0.3049725294113159,0.2901740968227386,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.914306640625,0.8430651426315308,0.2244416028261184,1.016287326812744,283.9108581542969,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.0887756347656,283.90185546875,1.0,0.4589019417762756,1.0,1.0,0.0,1.0,-2.551336765289306,2.551331758499145,5.0724052016448695e-06,1.8875666856765747,0.9537866711616516,0.9537866711616516,0.0,73.45988464355469,86.0,54242.09375,0.0,1267.7373046875,1.0,279.19439697265625,282.5198669433594,294.52423095703125,298.078857421875,293.1499938964844,293.1499938964844,279.1499938964844,36931.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484989047050476,1.0,0.0,0.0,3.915934801101685,3.915961742401123,1.023208596961922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.79541015625,0.0,1857.12548828125,1895.4371337890625,0.0,3849.42919921875,0.965525448322296,1.0,0.0,3.0,1.0,0.0
12396960,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8821716308594,0.9012045860290528,0.2852874100208282,0.2581385970115661,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.88232421875,0.9990000128746032,0.4473906457424164,0.3701831698417663,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8821716308594,0.9034234285354614,0.2874685525894165,0.2022148072719574,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822021484375,0.9218004941940308,0.3036332130432129,0.2889878153800964,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.88201904296875,0.8315534591674805,0.2231309115886688,1.01086688041687,283.8822937011719,284.95001220703125,296.1846618652344,291.51153564453125,296.1830749511719,297.0769958496094,283.8836669921875,1.0,0.4620169997215271,1.0,1.0,0.0,1.0,-2.557456970214844,2.5574517250061035,5.096522272651782e-06,1.8919774293899536,0.94632488489151,0.94632488489151,0.0,76.3582534790039,104.0,54457.46875,0.0,1287.9952392578125,1.0,279.1561889648437,282.49664306640625,294.52606201171875,298.0371398925781,293.1499938964844,293.1499938964844,278.8500061035156,37054.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949251353740692,1.0,0.0,0.0,3.8954243659973145,3.895451068878174,1.0125182825504453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.166015625,0.0,1832.16455078125,1895.4371337890625,0.0,3856.215087890625,0.9610116481781006,1.0,0.0,3.0,1.0,0.0
12397020,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7482604980469,0.8696643710136414,0.2820192277431488,0.2555296421051025,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74871826171875,0.9990000128746032,0.4413069784641266,0.4067820906639099,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.748291015625,0.8723936080932617,0.2848900258541107,0.2006059437990188,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74835205078125,0.8887619376182556,0.3010882139205932,0.2868558764457702,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7479248046875,0.8042576909065247,0.2205310314893722,1.0006561279296875,283.74859619140625,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,297.0391540527344,283.7511901855469,1.0,0.4715663492679596,1.0,1.0,0.0,1.0,-2.58151912689209,2.5815141201019287,5.192487606109353e-06,1.909618616104126,0.9290654063224792,0.9290654063224792,0.0,84.70211029052734,107.0,56000.73828125,0.0,1355.115234375,1.0,278.8565673828125,282.3336181640625,294.5730285644531,298.177734375,293.1499938964844,293.1499938964844,278.54998779296875,37330.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956213355064392,1.0,0.0,0.0,3.8469717502594,3.8469979763031006,9.874868283077376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.587890625,0.0,1774.04296875,1895.4371337890625,0.0,3918.760498046875,0.9502873420715332,1.0,0.0,3.0,1.0,0.0
12397080,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7482604980469,0.8696643710136414,0.2820192277431488,0.2555296421051025,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74871826171875,0.9990000128746032,0.4413069784641266,0.4067820906639099,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.748291015625,0.8723936080932617,0.2848900258541107,0.2006059437990188,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74835205078125,0.8887619376182556,0.3010882139205932,0.2868558764457702,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7479248046875,0.8042576909065247,0.2205310314893722,1.0006561279296875,283.74859619140625,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,297.0391540527344,283.7511901855469,1.0,0.4715663492679596,1.0,1.0,0.0,1.0,-2.58151912689209,2.5815141201019287,5.192487606109353e-06,1.909618616104126,0.9290654063224792,0.9290654063224792,0.0,84.70211029052734,107.0,56000.73828125,0.0,1355.115234375,1.0,278.8565673828125,282.3336181640625,294.5730285644531,298.177734375,293.1499938964844,293.1499938964844,278.54998779296875,37330.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956213355064392,1.0,0.0,0.0,3.8469717502594,3.8469979763031006,9.874868283077376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.587890625,0.0,1774.04296875,1895.4371337890625,0.0,3918.760498046875,0.9502873420715332,1.0,0.0,3.0,1.0,0.0
12397140,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.593017578125,0.8354666233062744,0.2784730792045593,0.2528644204139709,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5929870605469,0.973188042640686,0.4334323406219482,0.412703663110733,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.593017578125,0.8387243151664734,0.2822411656379699,0.1991301327943802,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.593017578125,0.8536392450332642,0.2985071241855621,0.2849072813987732,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.59307861328125,0.7710627913475037,0.2177899032831192,0.9907404780387878,283.5929870605469,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.9978332519531,283.5929870605469,1.0,0.4772504866123199,1.0,1.0,0.0,1.0,-2.5694565773010254,2.569451332092285,5.144861006556312e-06,1.9010874032974243,0.9097229242324828,0.9097229242324828,0.0,95.60475158691406,110.0,56989.50390625,0.0,1387.35888671875,1.0,278.55694580078125,282.15411376953125,294.6133117675781,298.29998779296875,293.1499938964844,293.1499938964844,278.25,37653.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637017250061036,1.0,0.0,0.0,3.78693962097168,3.786965370178223,9.569076837578905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.32421875,0.0,1703.763671875,1895.4371337890625,0.0,3985.51416015625,0.9370099306106568,1.0,0.0,3.0,1.0,0.0
12397200,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.593017578125,0.8354666233062744,0.2784730792045593,0.2528644204139709,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5929870605469,0.973188042640686,0.4334323406219482,0.412703663110733,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.593017578125,0.8387243151664734,0.2822411656379699,0.1991301327943802,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.593017578125,0.8536392450332642,0.2985071241855621,0.2849072813987732,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.59307861328125,0.7710627913475037,0.2177899032831192,0.9907404780387878,283.5929870605469,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.9978332519531,283.5929870605469,1.0,0.4772504866123199,1.0,1.0,0.0,1.0,-2.5694565773010254,2.569451332092285,5.144861006556312e-06,1.9010874032974243,0.9097229242324828,0.9097229242324828,0.0,95.60475158691406,110.0,56989.50390625,0.0,1387.35888671875,1.0,278.55694580078125,282.15411376953125,294.6133117675781,298.29998779296875,293.1499938964844,293.1499938964844,278.25,37653.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637017250061036,1.0,0.0,0.0,3.78693962097168,3.786965370178223,9.569076837578905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.32421875,0.0,1703.763671875,1895.4371337890625,0.0,3985.51416015625,0.9370099306106568,1.0,0.0,3.0,1.0,0.0
12397260,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4207458496094,0.8118122816085815,0.2747496366500854,0.2499034851789474,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4206848144531,0.9428783655166626,0.4291698038578033,0.4084104597568512,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4207458496094,0.8159367442131042,0.2794088125228882,0.1974593102931976,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.42071533203125,0.8303375840187073,0.2957743406295776,0.2827384173870086,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4208068847656,0.748415470123291,0.2149417847394943,0.9798388481140136,283.42071533203125,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.9786376953125,283.4207458496094,1.0,0.479871928691864,1.0,1.0,0.0,1.0,-2.543029308319092,2.543024063110352,5.0392491175443865e-06,1.8813077211380005,0.8878700137138367,0.8878700137138367,0.0,104.37110900878906,98.0,57636.40234375,0.0,1391.4044189453125,1.0,278.2574462890625,281.9688415527344,294.6409912109375,298.3748779296875,293.1499938964844,293.1499938964844,278.54998779296875,38062.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686959981918336,1.0,0.0,0.0,3.7115397453308105,3.711564779281616,9.19182014058606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.60009765625,0.0,1618.408935546875,1895.4371337890625,0.0,4029.712890625,0.9204052686691284,1.0,0.0,3.0,1.0,0.0
12397320,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4207458496094,0.8118122816085815,0.2747496366500854,0.2499034851789474,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4206848144531,0.9428783655166626,0.4291698038578033,0.4084104597568512,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4207458496094,0.8159367442131042,0.2794088125228882,0.1974593102931976,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.42071533203125,0.8303375840187073,0.2957743406295776,0.2827384173870086,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4208068847656,0.748415470123291,0.2149417847394943,0.9798388481140136,283.42071533203125,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.9786376953125,283.4207458496094,1.0,0.479871928691864,1.0,1.0,0.0,1.0,-2.543029308319092,2.543024063110352,5.0392491175443865e-06,1.8813077211380005,0.8878700137138367,0.8878700137138367,0.0,104.37110900878906,98.0,57636.40234375,0.0,1391.4044189453125,1.0,278.2574462890625,281.9688415527344,294.6409912109375,298.3748779296875,293.1499938964844,293.1499938964844,278.54998779296875,38062.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686959981918336,1.0,0.0,0.0,3.7115397453308105,3.711564779281616,9.19182014058606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.60009765625,0.0,1618.408935546875,1895.4371337890625,0.0,4029.712890625,0.9204052686691284,1.0,0.0,3.0,1.0,0.0
12397380,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.651123046875,0.8085065484046936,0.2726586163043976,0.2475463896989822,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6521911621094,0.9401810169219972,0.4279857873916626,0.406539112329483,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65118408203125,0.8133282661437988,0.2778427004814148,0.1960670202970504,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6513366699219,0.8278838992118835,0.2942056059837341,0.2808795571327209,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6502990722656,0.7452988624572754,0.2130481451749801,0.969883382320404,283.65191650390625,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,296.9806213378906,283.6563415527344,1.0,0.4765274822711944,1.0,1.0,0.0,1.0,-2.5220720767974854,2.522067070007324,4.956020802637795e-06,1.8654725551605225,0.8723117113113403,0.8723117113113403,0.0,104.0967254638672,86.0,56117.828125,0.0,1363.429443359375,1.0,278.5423278808594,282.22662353515625,294.6146545410156,298.1772155761719,293.1499938964844,293.1499938964844,278.8500061035156,38058.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954700231552124,1.0,0.0,0.0,3.633760452270508,3.633784770965576,8.81060827850888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.7861328125,0.0,1530.5059814453125,1895.4371337890625,0.0,3905.205322265625,0.9030980467796326,1.0,0.0,3.0,1.0,0.0
