time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397440,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.651123046875,0.8085065484046936,0.2726586163043976,0.2475463896989822,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6521911621094,0.9401810169219972,0.4279857873916626,0.406539112329483,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65118408203125,0.8133282661437988,0.2778427004814148,0.1960670202970504,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6513366699219,0.8278838992118835,0.2942056059837341,0.2808795571327209,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6502990722656,0.7452988624572754,0.2130481451749801,0.969883382320404,283.65191650390625,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,296.9806213378906,283.6563415527344,1.0,0.4765274822711944,1.0,1.0,0.0,1.0,-2.5220720767974854,2.522067070007324,4.956020802637795e-06,1.8654725551605225,0.8723117113113403,0.8723117113113403,0.0,104.0967254638672,86.0,56117.828125,0.0,1363.429443359375,1.0,278.5423278808594,282.22662353515625,294.6146545410156,298.1772155761719,293.1499938964844,293.1499938964844,278.8500061035156,38058.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954700231552124,1.0,0.0,0.0,3.633760452270508,3.633784770965576,8.81060827850888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.7861328125,0.0,1530.5059814453125,1895.4371337890625,0.0,3905.205322265625,0.9030980467796326,1.0,0.0,3.0,1.0,0.0
12397500,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8230895996094,0.8128634095191956,0.2722311913967132,0.246889054775238,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.82666015625,0.94689679145813,0.4282616674900055,0.4064419269561767,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8232727050781,0.8177918791770935,0.2775949537754059,0.1956980377435684,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8238220214844,0.8323318362236023,0.2939421236515045,0.2803688943386078,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8202209472656,0.7490024566650391,0.2125567197799682,0.9665336012840272,283.8257751464844,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,296.9879150390625,283.8401794433594,1.0,0.473785251379013,1.0,1.0,0.0,1.0,-2.516079902648926,2.5160748958587646,4.932264346280135e-06,1.860896110534668,0.866489827632904,0.866489827632904,0.0,101.45935821533205,86.0,54975.05859375,0.0,1344.5325927734375,1.0,278.79791259765625,282.4270935058594,294.6078491210937,298.0332946777344,293.1499938964844,293.1499938964844,278.8500061035156,37968.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456107020378112,1.0,0.0,0.0,3.5968286991119385,3.5968525409698486,8.632425192445226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.2861328125,0.0,1489.327392578125,1895.4371337890625,0.0,3823.3349609375,0.894868791103363,1.0,0.0,3.0,1.0,0.0
12397560,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9141540527344,0.8202282786369324,0.2721138000488281,0.2465459555387497,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91534423828125,0.9575357437133788,0.4289515018463135,0.4067925810813904,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9142150878906,0.8252415657043457,0.2776334285736084,0.1955415606498718,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9143981933594,0.8399152755737305,0.2939673662185669,0.280140221118927,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9132080078125,0.7556771636009216,0.2123291790485382,0.9643346667289734,283.9150390625,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,296.9983825683594,283.9200744628906,1.0,0.4706359207630157,1.0,1.0,0.0,1.0,-2.512980461120605,2.5129754543304443,4.919898856314831e-06,1.8584747314453125,0.8605355620384216,0.8605355620384216,0.0,97.71353912353516,74.0,54772.578125,0.0,1324.5927734375,1.0,278.8414001464844,282.5082702636719,294.64849853515625,298.1079406738281,293.1499938964844,293.1499938964844,279.1499938964844,37867.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940926432609558,1.0,0.0,0.0,3.562796115875244,3.562819719314575,8.469840508951165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.4501953125,0.0,1451.9378662109375,1895.4371337890625,0.0,3780.865478515625,0.8871957063674927,1.0,0.0,3.0,1.0,0.0
12397620,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.18023681640625,0.8421773314476013,0.2723551392555237,0.2462648600339889,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1814880371094,0.9851507544517516,0.4310216605663299,0.4081481993198395,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1803283691406,0.8477577567100525,0.2782206535339355,0.1955538094043731,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1805114746094,0.8635125160217285,0.294536679983139,0.2801393568515777,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.17926025390625,0.7769532203674316,0.2123811841011047,0.9620420336723328,284.18115234375,284.95001220703125,296.6197814941406,291.7418518066406,296.6181640625,297.0235290527344,284.1863098144531,1.0,0.4635638296604156,1.0,1.0,0.0,1.0,-2.5115253925323486,2.5115203857421875,4.913823431706987e-06,1.8571901321411133,0.8523290753364563,0.8523290753364563,0.0,88.30721282958984,62.0,53581.9609375,0.0,1282.515380859375,1.0,279.14068603515625,282.7888488769531,294.6946716308594,298.0747375488281,293.1499938964844,293.1499938964844,279.45001220703125,37560.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929223656654358,1.0,0.0,0.0,3.50307297706604,3.503095865249634,8.188260949282267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.75048828125,0.0,1386.969482421875,1895.4371337890625,0.0,3674.023193359375,0.8737232685089111,1.0,0.0,3.0,1.0,0.0
12397680,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.18023681640625,0.8421773314476013,0.2723551392555237,0.2462648600339889,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1814880371094,0.9851507544517516,0.4310216605663299,0.4081481993198395,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1803283691406,0.8477577567100525,0.2782206535339355,0.1955538094043731,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1805114746094,0.8635125160217285,0.294536679983139,0.2801393568515777,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.17926025390625,0.7769532203674316,0.2123811841011047,0.9620420336723328,284.18115234375,284.95001220703125,296.6197814941406,291.7418518066406,296.6181640625,297.0235290527344,284.1863098144531,1.0,0.4635638296604156,1.0,1.0,0.0,1.0,-2.5115253925323486,2.5115203857421875,4.913823431706987e-06,1.8571901321411133,0.8523290753364563,0.8523290753364563,0.0,88.30721282958984,62.0,53581.9609375,0.0,1282.515380859375,1.0,279.14068603515625,282.7888488769531,294.6946716308594,298.0747375488281,293.1499938964844,293.1499938964844,279.45001220703125,37560.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929223656654358,1.0,0.0,0.0,3.50307297706604,3.503095865249634,8.188260949282267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.75048828125,0.0,1386.969482421875,1895.4371337890625,0.0,3674.023193359375,0.8737232685089111,1.0,0.0,3.0,1.0,0.0
12397740,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42779541015625,0.8676319122314453,0.2729817628860473,0.2464552223682403,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42852783203125,0.9990000128746032,0.4346187114715576,0.3950868248939514,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4278564453125,0.8741171360015869,0.2792665958404541,0.1959814876317978,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4279479980469,0.8910447955131531,0.2955659925937652,0.2807006537914276,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4271545410156,0.8015533685684204,0.2128897011280059,0.9623716473579408,284.4283752441406,284.95001220703125,296.6918334960937,291.7795715332031,296.6902160644531,297.054443359375,284.4312438964844,1.0,0.4551564753055572,1.0,1.0,0.0,1.0,-2.4976749420166016,2.4976701736450195,4.860061835643137e-06,1.8470524549484253,0.8473479151725769,0.8473479151725769,0.0,79.59347534179688,50.0,52290.8515625,0.0,1228.415771484375,1.0,279.440185546875,283.050048828125,294.7385559082031,298.0448303222656,293.1499938964844,293.1499938964844,279.75,37190.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918897807598114,1.0,0.0,0.0,3.4573607444763184,3.457383155822754,7.975955327310658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.3310546875,0.0,1337.6583251953125,1895.4371337890625,0.0,3578.983154296875,0.8633097410202026,1.0,0.0,3.0,1.0,0.0
12397800,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42779541015625,0.8676319122314453,0.2729817628860473,0.2464552223682403,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42852783203125,0.9990000128746032,0.4346187114715576,0.3950868248939514,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4278564453125,0.8741171360015869,0.2792665958404541,0.1959814876317978,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4279479980469,0.8910447955131531,0.2955659925937652,0.2807006537914276,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4271545410156,0.8015533685684204,0.2128897011280059,0.9623716473579408,284.4283752441406,284.95001220703125,296.6918334960937,291.7795715332031,296.6902160644531,297.054443359375,284.4312438964844,1.0,0.4551564753055572,1.0,1.0,0.0,1.0,-2.4976749420166016,2.4976701736450195,4.860061835643137e-06,1.8470524549484253,0.8473479151725769,0.8473479151725769,0.0,79.59347534179688,50.0,52290.8515625,0.0,1228.415771484375,1.0,279.440185546875,283.050048828125,294.7385559082031,298.0448303222656,293.1499938964844,293.1499938964844,279.75,37190.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918897807598114,1.0,0.0,0.0,3.4573607444763184,3.457383155822754,7.975955327310658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.3310546875,0.0,1337.6583251953125,1895.4371337890625,0.0,3578.983154296875,0.8633097410202026,1.0,0.0,3.0,1.0,0.0
12397860,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324157714844,0.8941795229911804,0.2737020552158355,0.2468342036008834,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.9990000128746032,0.4432989954948425,0.3621261119842529,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324462890625,0.9015015959739684,0.2804505228996277,0.1965930163860321,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325378417969,0.9203137159347534,0.2967466413974762,0.2815227210521698,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63201904296875,0.8250269293785095,0.2136034816503524,0.964102566242218,284.6327819824219,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.1088562011719,284.6344909667969,1.0,0.4444520175457001,1.0,1.0,0.0,1.0,-2.462341785430908,2.462337017059326,4.723376150650438e-06,1.8206816911697388,0.8447592854499817,0.8447592854499817,0.0,71.85458374023438,53.0,50750.71875,0.0,1153.8548583984375,1.0,279.7397766113281,283.2774658203125,294.7728576660156,297.9893798828125,293.1499938964844,293.1499938964844,280.04998779296875,36832.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907956600189209,1.0,0.0,0.0,3.425175905227661,3.4251978397369385,7.82814879585203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.3994140625,0.0,1302.9749755859375,1895.4371337890625,0.0,3477.630615234375,0.8559001684188843,1.0,0.0,3.0,1.0,0.0
12397920,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324157714844,0.8941795229911804,0.2737020552158355,0.2468342036008834,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.9990000128746032,0.4432989954948425,0.3621261119842529,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324462890625,0.9015015959739684,0.2804505228996277,0.1965930163860321,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325378417969,0.9203137159347534,0.2967466413974762,0.2815227210521698,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63201904296875,0.8250269293785095,0.2136034816503524,0.964102566242218,284.6327819824219,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.1088562011719,284.6344909667969,1.0,0.4444520175457001,1.0,1.0,0.0,1.0,-2.462341785430908,2.462337017059326,4.723376150650438e-06,1.8206816911697388,0.8447592854499817,0.8447592854499817,0.0,71.85458374023438,53.0,50750.71875,0.0,1153.8548583984375,1.0,279.7397766113281,283.2774658203125,294.7728576660156,297.9893798828125,293.1499938964844,293.1499938964844,280.04998779296875,36832.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907956600189209,1.0,0.0,0.0,3.425175905227661,3.4251978397369385,7.82814879585203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.3994140625,0.0,1302.9749755859375,1895.4371337890625,0.0,3477.630615234375,0.8559001684188843,1.0,0.0,3.0,1.0,0.0
12397980,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.9171739816665648,0.2745561897754669,0.2473936825990677,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.9990000128746032,0.4551857411861419,0.3380919098854065,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.9262479543685912,0.2818055152893066,0.1973685175180435,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.9463632702827454,0.2980984449386596,0.2825704514980316,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.843810498714447,0.2145780175924301,0.9672963619232178,284.8371887207031,284.95001220703125,296.83551025390625,291.8539428710937,296.8338623046875,297.1827087402344,284.8398742675781,1.0,0.4378919303417206,1.0,1.0,0.0,1.0,-2.440147876739502,2.440143346786499,4.637990514311241e-06,1.8038012981414795,0.8448446393013,0.8448446393013,0.0,66.68194580078125,56.0,49435.34765625,0.0,1106.757080078125,1.0,280.0394897460937,283.5033569335937,294.80645751953125,297.9354248046875,293.1499938964844,293.1499938964844,280.3500061035156,36466.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960973024368286,1.0,0.0,0.0,3.406579971313477,3.406601905822754,7.743378773739096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.595703125,0.0,1282.09814453125,1895.4371337890625,0.0,3367.178955078125,0.8514956831932068,1.0,0.0,3.0,1.0,0.0
12398040,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.9171739816665648,0.2745561897754669,0.2473936825990677,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.9990000128746032,0.4551857411861419,0.3380919098854065,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.9262479543685912,0.2818055152893066,0.1973685175180435,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.9463632702827454,0.2980984449386596,0.2825704514980316,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.843810498714447,0.2145780175924301,0.9672963619232178,284.8371887207031,284.95001220703125,296.83551025390625,291.8539428710937,296.8338623046875,297.1827087402344,284.8398742675781,1.0,0.4378919303417206,1.0,1.0,0.0,1.0,-2.440147876739502,2.440143346786499,4.637990514311241e-06,1.8038012981414795,0.8448446393013,0.8448446393013,0.0,66.68194580078125,56.0,49435.34765625,0.0,1106.757080078125,1.0,280.0394897460937,283.5033569335937,294.80645751953125,297.9354248046875,293.1499938964844,293.1499938964844,280.3500061035156,36466.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960973024368286,1.0,0.0,0.0,3.406579971313477,3.406601905822754,7.743378773739096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.595703125,0.0,1282.09814453125,1895.4371337890625,0.0,3367.178955078125,0.8514956831932068,1.0,0.0,3.0,1.0,0.0
12398100,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9270642995834352,0.2750267684459686,0.2477227598428726,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9990000128746032,0.4612587392330169,0.3293036818504333,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.936595380306244,0.2825516164302826,0.1978139579296112,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9562754034996032,0.2988410294055938,0.2831725180149078,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8515573143959045,0.2151573598384857,0.9694149494171144,284.98114013671875,284.95001220703125,296.871337890625,291.8722839355469,296.86968994140625,297.2192687988281,284.99383544921875,1.0,0.4357565939426422,1.0,1.0,0.0,1.0,-2.4337847232818604,2.4337801933288574,4.613634246197762e-06,1.7989473342895508,0.8464245796203613,0.8464245796203613,0.0,64.92166137695312,56.0,48441.36328125,0.0,1092.2523193359375,1.0,280.2915954589844,283.67205810546875,294.804931640625,297.8205871582031,293.1499938964844,293.1499938964844,280.3500061035156,36266.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883796334266663,1.0,0.0,0.0,3.402369260787964,3.402390956878662,7.724248121121491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.669921875,0.0,1276.58544921875,1895.4371337890625,0.0,3295.051025390625,0.8504459261894226,1.0,0.0,3.0,1.0,0.0
12398160,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9358543753623962,0.2755795419216156,0.2481660395860672,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9990000128746032,0.4672939479351043,0.3219792246818542,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.9456343650817872,0.2833976745605469,0.1983510702848434,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9646381139755248,0.2996774613857269,0.2838906049728393,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8585845232009888,0.2158287614583969,0.9720607399940492,285.0493469238281,284.95001220703125,296.9071350097656,291.8905029296875,296.9054870605469,297.2553100585937,285.0522766113281,1.0,0.434278130531311,1.0,1.0,0.0,1.0,-2.4302003383636475,2.4301958084106445,4.599861767928815e-06,1.796167016029358,0.847823441028595,0.847823441028595,0.0,63.5366096496582,74.0,48349.09375,0.0,1082.4847412109375,1.0,280.33935546875,283.7311096191406,294.8460693359375,297.9029541015625,293.1499938964844,293.1499938964844,280.6499938964844,36082.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848487138748169,1.0,0.0,0.0,3.4024691581726074,3.4024908542633057,7.724701731604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.685546875,0.0,1275.3997802734375,1895.4371337890625,0.0,3262.001953125,0.8502780199050903,1.0,0.0,3.0,1.0,0.0
12398220,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.931281566619873,0.2769213318824768,0.2493085265159607,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.9990000128746032,0.4776799082756042,0.3275725245475769,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.941794455051422,0.2852916121482849,0.1996364593505859,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28173828125,0.9609454274177552,0.3015448153018951,0.2856089174747467,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8556764721870422,0.2173548191785812,0.9787519574165344,285.2822265625,284.95001220703125,296.9786376953125,291.9266052246094,296.9769897460937,297.310302734375,285.2869567871094,1.0,0.4388269186019897,1.0,1.0,0.0,1.0,-2.4499049186706543,2.4499001502990723,4.673882813222008e-06,1.810369253158569,0.8540082573890686,0.8540082573890686,0.0,65.07203674316406,92.0,47682.4765625,0.0,1111.1708984375,1.0,280.639404296875,283.97198486328125,294.8901672363281,297.8953857421875,293.1499938964844,293.1499938964844,280.95001220703125,35680.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751329779624939,1.0,0.0,0.0,3.413329124450684,3.413350820541382,7.77409127294959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.177734375,0.0,1283.2203369140625,1895.4371337890625,0.0,3170.953857421875,0.8523666262626648,1.0,0.0,3.0,1.0,0.0
12398280,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.931281566619873,0.2769213318824768,0.2493085265159607,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.9990000128746032,0.4776799082756042,0.3275725245475769,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.941794455051422,0.2852916121482849,0.1996364593505859,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28173828125,0.9609454274177552,0.3015448153018951,0.2856089174747467,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8556764721870422,0.2173548191785812,0.9787519574165344,285.2822265625,284.95001220703125,296.9786376953125,291.9266052246094,296.9769897460937,297.310302734375,285.2869567871094,1.0,0.4388269186019897,1.0,1.0,0.0,1.0,-2.4499049186706543,2.4499001502990723,4.673882813222008e-06,1.810369253158569,0.8540082573890686,0.8540082573890686,0.0,65.07203674316406,92.0,47682.4765625,0.0,1111.1708984375,1.0,280.639404296875,283.97198486328125,294.8901672363281,297.8953857421875,293.1499938964844,293.1499938964844,280.95001220703125,35680.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751329779624939,1.0,0.0,0.0,3.413329124450684,3.413350820541382,7.77409127294959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.177734375,0.0,1283.2203369140625,1895.4371337890625,0.0,3170.953857421875,0.8523666262626648,1.0,0.0,3.0,1.0,0.0
12398340,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5354919433594,0.9095075130462646,0.2786661088466644,0.2509360015392303,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53631591796875,0.9990000128746032,0.4842279255390167,0.3506580591201782,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356140136719,0.9201531410217284,0.2875371277332306,0.2012560367584228,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357971191406,0.9398324489593506,0.3037464320659637,0.2877635657787323,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345764160156,0.8394904136657715,0.2190916389226913,0.9870896935462952,285.5363464355469,284.95001220703125,297.04998779296875,291.9621887207031,297.04840087890625,297.33502197265625,285.541748046875,1.0,0.4494193196296692,1.0,1.0,0.0,1.0,-2.49412488937378,2.494119882583618,4.843619080929784e-06,1.842985987663269,0.8637505769729614,0.8637505769729614,0.0,70.57200622558594,110.0,47368.421875,0.0,1185.828125,1.0,280.9396057128906,284.2240295410156,294.9390563964844,297.9181213378906,293.1499938964844,293.1499938964844,281.25,35259.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86812424659729,1.0,0.0,0.0,3.440047025680542,3.44006872177124,7.896270517449011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.98388671875,0.0,1306.665771484375,1895.4371337890625,0.0,3105.21484375,0.8579645752906799,1.0,0.0,3.0,1.0,0.0
12398400,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5354919433594,0.9095075130462646,0.2786661088466644,0.2509360015392303,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53631591796875,0.9990000128746032,0.4842279255390167,0.3506580591201782,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356140136719,0.9201531410217284,0.2875371277332306,0.2012560367584228,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357971191406,0.9398324489593506,0.3037464320659637,0.2877635657787323,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345764160156,0.8394904136657715,0.2190916389226913,0.9870896935462952,285.5363464355469,284.95001220703125,297.04998779296875,291.9621887207031,297.04840087890625,297.33502197265625,285.541748046875,1.0,0.4494193196296692,1.0,1.0,0.0,1.0,-2.49412488937378,2.494119882583618,4.843619080929784e-06,1.842985987663269,0.8637505769729614,0.8637505769729614,0.0,70.57200622558594,110.0,47368.421875,0.0,1185.828125,1.0,280.9396057128906,284.2240295410156,294.9390563964844,297.9181213378906,293.1499938964844,293.1499938964844,281.25,35259.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86812424659729,1.0,0.0,0.0,3.440047025680542,3.44006872177124,7.896270517449011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.98388671875,0.0,1306.665771484375,1895.4371337890625,0.0,3105.21484375,0.8579645752906799,1.0,0.0,3.0,1.0,0.0
12398460,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911682128906,0.8765259385108948,0.2786712348461151,0.2515491247177124,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.79217529296875,0.9990000128746032,0.4842669665813446,0.391222208738327,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.791259765625,0.8861820697784424,0.287960022687912,0.2020440101623535,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914123535156,0.9027851819992064,0.304062157869339,0.2887507081031799,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.790283203125,0.8115646839141846,0.2186329215764999,0.9887482523918152,285.7919921875,284.95001220703125,297.1206970214844,291.9964294433594,297.1191711425781,297.3095092773437,285.79693603515625,1.0,0.4640808701515198,1.0,1.0,0.0,1.0,-2.547714233398437,2.5477089881896973,5.053931090515107e-06,1.8827216625213623,0.8769435286521912,0.8769435286521912,0.0,80.25305938720703,128.0,47188.765625,0.0,1292.76171875,1.0,281.239990234375,284.47314453125,294.9861755371094,297.9539794921875,293.1499938964844,293.1499938964844,281.54998779296875,34855.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86376953125,1.0,0.0,0.0,3.482008218765259,3.4820306301116943,8.090081564660068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.88916015625,0.0,1346.0086669921875,1895.4371337890625,0.0,3064.362548828125,0.8669828772544861,1.0,0.0,3.0,1.0,0.0
12398520,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911682128906,0.8765259385108948,0.2786712348461151,0.2515491247177124,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.79217529296875,0.9990000128746032,0.4842669665813446,0.391222208738327,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.791259765625,0.8861820697784424,0.287960022687912,0.2020440101623535,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914123535156,0.9027851819992064,0.304062157869339,0.2887507081031799,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.790283203125,0.8115646839141846,0.2186329215764999,0.9887482523918152,285.7919921875,284.95001220703125,297.1206970214844,291.9964294433594,297.1191711425781,297.3095092773437,285.79693603515625,1.0,0.4640808701515198,1.0,1.0,0.0,1.0,-2.547714233398437,2.5477089881896973,5.053931090515107e-06,1.8827216625213623,0.8769435286521912,0.8769435286521912,0.0,80.25305938720703,128.0,47188.765625,0.0,1292.76171875,1.0,281.239990234375,284.47314453125,294.9861755371094,297.9539794921875,293.1499938964844,293.1499938964844,281.54998779296875,34855.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86376953125,1.0,0.0,0.0,3.482008218765259,3.4820306301116943,8.090081564660068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.88916015625,0.0,1346.0086669921875,1895.4371337890625,0.0,3064.362548828125,0.8669828772544861,1.0,0.0,3.0,1.0,0.0
12398580,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443115234375,0.8463491201400757,0.2799120247364044,0.2528120875358581,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455017089844,0.9990000128746032,0.4812207520008087,0.4372499883174896,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444030761719,0.8554929494857788,0.2895810008049011,0.2032879143953323,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445556640625,0.8707114458084106,0.3055021464824676,0.290277749300003,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434265136719,0.7821223735809326,0.2190066874027252,0.9915010333061218,286.045166015625,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.271484375,286.0500183105469,1.0,0.4815087914466858,1.0,1.0,0.0,1.0,-2.611156702041626,2.6111514568328857,5.308787422109162e-06,1.929718852043152,0.8934911489486694,0.8934911489486694,0.0,92.43169403076172,131.0,47113.4140625,0.0,1428.1129150390625,1.0,281.5404663085937,284.7181396484375,295.0267333984375,297.9896240234375,293.1499938964844,293.1499938964844,281.8500061035156,34496.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610532879829407,1.0,0.0,0.0,3.537400245666504,3.5374228954315186,8.349523454853625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.33740234375,0.0,1400.562255859375,1895.4371337890625,0.0,3038.8837890625,0.8790638446807861,1.0,0.0,3.0,1.0,0.0
12398640,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443115234375,0.8463491201400757,0.2799120247364044,0.2528120875358581,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455017089844,0.9990000128746032,0.4812207520008087,0.4372499883174896,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444030761719,0.8554929494857788,0.2895810008049011,0.2032879143953323,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445556640625,0.8707114458084106,0.3055021464824676,0.290277749300003,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434265136719,0.7821223735809326,0.2190066874027252,0.9915010333061218,286.045166015625,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.271484375,286.0500183105469,1.0,0.4815087914466858,1.0,1.0,0.0,1.0,-2.611156702041626,2.6111514568328857,5.308787422109162e-06,1.929718852043152,0.8934911489486694,0.8934911489486694,0.0,92.43169403076172,131.0,47113.4140625,0.0,1428.1129150390625,1.0,281.5404663085937,284.7181396484375,295.0267333984375,297.9896240234375,293.1499938964844,293.1499938964844,281.8500061035156,34496.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610532879829407,1.0,0.0,0.0,3.537400245666504,3.5374228954315186,8.349523454853625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.33740234375,0.0,1400.562255859375,1895.4371337890625,0.0,3038.8837890625,0.8790638446807861,1.0,0.0,3.0,1.0,0.0
12398700,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059631347656,0.8355775475502014,0.2807444632053375,0.253659576177597,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.9989597201347352,0.4791009128093719,0.4548411071300506,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20623779296875,0.8445522785186768,0.2906288802623749,0.2040938287973404,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066955566406,0.8590655326843262,0.3064432144165039,0.2912746071815491,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.7711350917816162,0.2193630933761596,0.9937108755111694,286.2084350585937,284.95001220703125,297.2243347167969,292.0438842773437,297.222900390625,297.2518920898437,286.2209167480469,1.0,0.4886915683746338,1.0,1.0,0.0,1.0,-2.6382088661193848,2.638203382492065,5.420211891760118e-06,1.950167417526245,0.9034602046012878,0.9034602046012878,0.0,98.00382995605467,131.0,46555.69921875,0.0,1489.3883056640625,1.0,281.79595947265625,284.89288330078125,295.0227355957031,297.9078063964844,293.1499938964844,293.1499938964844,281.8500061035156,34330.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580002188682556,1.0,0.0,0.0,3.5692362785339355,3.5692591667175293,8.500488206664158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.986328125,0.0,1432.94189453125,1895.4371337890625,0.0,3010.2509765625,0.8860859870910645,1.0,0.0,3.0,1.0,0.0
12398760,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.267333984375,0.8215731382369995,0.2816373109817505,0.254728227853775,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26776123046875,0.9831291437149048,0.4780274629592895,0.4537518918514251,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2673645019531,0.8304299116134644,0.2917430698871612,0.2050717920064926,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674255371094,0.8441064357757568,0.3074483275413513,0.2924920320510864,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2669982910156,0.7570831775665283,0.2197703719139099,0.9968037605285645,286.26763916015625,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.23931884765625,286.26910400390625,1.0,0.4942747354507446,1.0,1.0,0.0,1.0,-2.6445119380950928,2.644506454467773,5.446516752272146e-06,1.955020308494568,0.912901759147644,0.912901759147644,0.0,105.14161682128906,119.0,46703.75390625,0.0,1530.183837890625,1.0,281.8410949707031,284.9368591308594,295.0598449707031,298.0117492675781,293.1499938964844,293.1499938964844,281.54998779296875,34213.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590336441993713,1.0,0.0,0.0,3.60362720489502,3.603650331497192,8.665087989356834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.38818359375,0.0,1468.9915771484375,1895.4371337890625,0.0,3019.94189453125,0.8936594128608704,1.0,0.0,3.0,1.0,0.0
12398820,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0797119140625,0.8125135898590088,0.2819522619247436,0.2556457817554474,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0789794921875,0.971217930316925,0.4775730073451996,0.4531340301036834,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07965087890625,0.8219636678695679,0.2927841544151306,0.2062268853187561,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0795593261719,0.8352123498916626,0.3084058165550232,0.2939385771751404,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0802307128906,0.7483371496200562,0.21987846493721,0.999360978603363,286.0791931152344,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2241516113281,286.07666015625,1.0,0.4981410503387451,1.0,1.0,0.0,1.0,-2.6510820388793945,2.651076555252075,5.473855253512738e-06,1.960003137588501,0.9265109896659852,0.9265109896659852,0.0,110.388671875,107.0,48363.38671875,0.0,1562.9766845703125,1.0,281.5578918457031,284.7157287597656,295.1554870605469,298.2855529785156,293.1499938964844,293.1499938964844,281.25,34347.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770009875297546,1.0,0.0,0.0,3.666153907775879,3.666177749633789,8.968394240582711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.64453125,0.0,1538.7950439453125,1895.4371337890625,0.0,3188.46875,0.9077373147010804,1.0,0.0,3.0,1.0,0.0
12398880,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0797119140625,0.8125135898590088,0.2819522619247436,0.2556457817554474,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0789794921875,0.971217930316925,0.4775730073451996,0.4531340301036834,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07965087890625,0.8219636678695679,0.2927841544151306,0.2062268853187561,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0795593261719,0.8352123498916626,0.3084058165550232,0.2939385771751404,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0802307128906,0.7483371496200562,0.21987846493721,0.999360978603363,286.0791931152344,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2241516113281,286.07666015625,1.0,0.4981410503387451,1.0,1.0,0.0,1.0,-2.6510820388793945,2.651076555252075,5.473855253512738e-06,1.960003137588501,0.9265109896659852,0.9265109896659852,0.0,110.388671875,107.0,48363.38671875,0.0,1562.9766845703125,1.0,281.5578918457031,284.7157287597656,295.1554870605469,298.2855529785156,293.1499938964844,293.1499938964844,281.25,34347.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770009875297546,1.0,0.0,0.0,3.666153907775879,3.666177749633789,8.968394240582711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.64453125,0.0,1538.7950439453125,1895.4371337890625,0.0,3188.46875,0.9077373147010804,1.0,0.0,3.0,1.0,0.0
12398940,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.8132160902023315,0.2808948159217834,0.2549176514148712,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.9728105664253236,0.4774208068847656,0.452950119972229,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86016845703125,0.8234428763389587,0.2926420569419861,0.2062762528657913,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600769042969,0.8366875052452087,0.308230847120285,0.2939722836017608,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608093261719,0.7490450739860535,0.2191535830497741,0.996801257133484,285.85968017578125,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2082214355469,285.8567810058594,1.0,0.496731162071228,1.0,1.0,0.0,1.0,-2.6470186710357666,2.647013187408448,5.457223323901417e-06,1.9570655822753904,0.9368994235992432,0.9368994235992432,0.0,109.51597595214844,95.0,49904.1015625,0.0,1553.3731689453125,1.0,281.25787353515625,284.4698181152344,295.17694091796875,298.42138671875,293.1499938964844,293.1499938964844,280.95001220703125,34592.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927236199378967,1.0,0.0,0.0,3.719282865524292,3.71930718421936,9.230212754118838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.92333984375,0.0,1600.89404296875,1895.4371337890625,0.0,3335.669189453125,0.9198265075683594,1.0,0.0,3.0,1.0,0.0
12399000,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.8132160902023315,0.2808948159217834,0.2549176514148712,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.9728105664253236,0.4774208068847656,0.452950119972229,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86016845703125,0.8234428763389587,0.2926420569419861,0.2062762528657913,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600769042969,0.8366875052452087,0.308230847120285,0.2939722836017608,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608093261719,0.7490450739860535,0.2191535830497741,0.996801257133484,285.85968017578125,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2082214355469,285.8567810058594,1.0,0.496731162071228,1.0,1.0,0.0,1.0,-2.6470186710357666,2.647013187408448,5.457223323901417e-06,1.9570655822753904,0.9368994235992432,0.9368994235992432,0.0,109.51597595214844,95.0,49904.1015625,0.0,1553.3731689453125,1.0,281.25787353515625,284.4698181152344,295.17694091796875,298.42138671875,293.1499938964844,293.1499938964844,280.95001220703125,34592.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927236199378967,1.0,0.0,0.0,3.719282865524292,3.71930718421936,9.230212754118838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.92333984375,0.0,1600.89404296875,1895.4371337890625,0.0,3335.669189453125,0.9198265075683594,1.0,0.0,3.0,1.0,0.0
12399060,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920349121094,0.8183243274688721,0.2788578867912292,0.253251850605011,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878845214844,0.9803251028060912,0.4767324328422546,0.4524165689945221,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.8294084072113037,0.2916167080402374,0.2056590616703033,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911193847656,0.8428292870521545,0.307157814502716,0.2930920422077179,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4948425292969,0.7539026141166687,0.2177140712738037,0.9907152056694032,285.4891662597656,284.95001220703125,297.4528503417969,292.13726806640625,297.3594665527344,297.1876525878906,285.4731140136719,1.0,0.4916271567344665,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.635263442993164,1.6862388849258425,0.949024498462677,1.0032025575637815,0.9417381286621094,0.9417381286621094,0.0,105.2674560546875,83.0,48164.6484375,0.0,1515.1925048828125,1.0,280.9575500488281,284.0422058105469,295.163330078125,298.4007568359375,293.1499938964844,293.1499938964844,280.6499938964844,34958.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015145897865297,1.0,0.0,0.0,3.760012865066528,3.760037899017334,9.433480840925768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.2724609375,0.0,1651.0181884765625,1895.4371337890625,0.0,3417.69873046875,0.9291918873786926,1.0,0.0,3.0,1.0,0.0
12399120,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920349121094,0.8183243274688721,0.2788578867912292,0.253251850605011,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878845214844,0.9803251028060912,0.4767324328422546,0.4524165689945221,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.8294084072113037,0.2916167080402374,0.2056590616703033,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911193847656,0.8428292870521545,0.307157814502716,0.2930920422077179,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4948425292969,0.7539026141166687,0.2177140712738037,0.9907152056694032,285.4891662597656,284.95001220703125,297.4528503417969,292.13726806640625,297.3594665527344,297.1876525878906,285.4731140136719,1.0,0.4916271567344665,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.635263442993164,1.6862388849258425,0.949024498462677,1.0032025575637815,0.9417381286621094,0.9417381286621094,0.0,105.2674560546875,83.0,48164.6484375,0.0,1515.1925048828125,1.0,280.9575500488281,284.0422058105469,295.163330078125,298.4007568359375,293.1499938964844,293.1499938964844,280.6499938964844,34958.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015145897865297,1.0,0.0,0.0,3.760012865066528,3.760037899017334,9.433480840925768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.2724609375,0.0,1651.0181884765625,1895.4371337890625,0.0,3417.69873046875,0.9291918873786926,1.0,0.0,3.0,1.0,0.0
12399180,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8268888592720032,0.2751544415950775,0.2500865161418915,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.991670548915863,0.474272608757019,0.4503099322319031,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.8392694592475891,0.2891062796115875,0.2040050327777862,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8532059192657471,0.3046152889728546,0.2908243238925934,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7624353766441345,0.2151065468788147,0.9793342351913452,284.96319580078125,284.95001220703125,297.5141906738281,292.15972900390625,297.2458801269531,297.15289306640625,284.9570617675781,1.0,0.4839223325252533,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.610544204711914,0.3262170553207397,2.2843270301818848,-0.3485514223575592,0.9379812479019164,0.9379812479019164,0.0,98.67252349853516,71.0,45003.29296875,0.0,1454.135498046875,1.0,280.65728759765625,283.509521484375,295.0927124023437,298.11773681640625,293.1499938964844,293.1499938964844,280.3500061035156,35526.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906880021095276,1.0,0.0,0.0,3.779658079147339,3.779683351516724,9.532313924864866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.53759765625,0.0,1678.594970703125,1895.4371337890625,0.0,3316.640869140625,0.9339678883552552,1.0,0.0,3.0,1.0,0.0
12399240,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8268888592720032,0.2751544415950775,0.2500865161418915,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.991670548915863,0.474272608757019,0.4503099322319031,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.8392694592475891,0.2891062796115875,0.2040050327777862,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8532059192657471,0.3046152889728546,0.2908243238925934,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7624353766441345,0.2151065468788147,0.9793342351913452,284.96319580078125,284.95001220703125,297.5141906738281,292.15972900390625,297.2458801269531,297.15289306640625,284.9570617675781,1.0,0.4839223325252533,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.610544204711914,0.3262170553207397,2.2843270301818848,-0.3485514223575592,0.9379812479019164,0.9379812479019164,0.0,98.67252349853516,71.0,45003.29296875,0.0,1454.135498046875,1.0,280.65728759765625,283.509521484375,295.0927124023437,298.11773681640625,293.1499938964844,293.1499938964844,280.3500061035156,35526.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906880021095276,1.0,0.0,0.0,3.779658079147339,3.779683351516724,9.532313924864866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.53759765625,0.0,1678.594970703125,1895.4371337890625,0.0,3316.640869140625,0.9339678883552552,1.0,0.0,3.0,1.0,0.0
