time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399300,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.8325246572494507,0.2732536792755127,0.2482069283723831,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.9981919527053832,0.4729472994804382,0.4488781988620758,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.8457184433937073,0.2877433598041534,0.202941209077835,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.8600161671638489,0.303196907043457,0.2893483340740204,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.7680671215057373,0.2136494666337967,0.9722170829772948,284.7884521484375,284.95001220703125,297.54412841796875,292.1702575683594,297.2410583496094,297.135986328125,284.775390625,1.0,0.4793171286582947,0.0,0.0,1.0,1.0,-2.5949652194976807,1.7583704902790487e-05,2.5949478149414062,-0.6703487634658813,0.9352053999900818,0.9352053999900818,0.0,94.8144073486328,71.0,45858.515625,0.0,1417.8544921875,1.0,280.3978576660156,283.3155517578125,295.11138916015625,298.1847229003906,293.1499938964844,293.1499938964844,280.3500061035156,35750.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848683834075928,1.0,0.0,0.0,3.783105850219727,3.7831311225891113,9.549711421641405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.1259765625,0.0,1684.4276123046875,1895.4371337890625,0.0,3262.18603515625,0.9348823428153992,1.0,0.0,3.0,1.0,0.0
12399360,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70928955078125,0.8369237184524536,0.2715225219726562,0.2464582026004791,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70806884765625,0.9990000128746032,0.4720493257045746,0.4416314363479614,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091369628906,0.8508889079093933,0.2864908277988434,0.2019386440515518,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.708984375,0.8654540181159973,0.3018573522567749,0.2879272699356079,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101135253906,0.7724019885063171,0.2122331410646438,0.9652340412139891,284.7084350585937,284.95001220703125,297.5735778808594,292.18035888671875,297.238525390625,297.12225341796875,284.7038879394531,1.0,0.4739670753479004,0.0126795917749404,0.0126795917749404,1.0,1.0,-2.5728769302368164,1.5389630789286457e-05,2.572861671447754,-0.6645369529724121,0.9327455759048462,0.9327455759048462,0.0,91.58059692382812,59.0,45670.77734375,0.0,1374.74951171875,1.0,280.3572082519531,283.2483215332031,295.1136779785156,298.10943603515625,293.1499938964844,293.1499938964844,280.04998779296875,35936.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779004216194153,1.0,0.0,0.0,3.7828896045684814,3.782914876937866,9.548620027999275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.193359375,0.0,1685.606689453125,1895.4371337890625,0.0,3196.90087890625,0.9349844455718994,1.0,0.0,3.0,1.0,0.0
12399420,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4461669921875,0.8483914732933044,0.268342912197113,0.2433491349220276,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.9990000128746032,0.473086804151535,0.4177268743515014,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4460144042969,0.8640331029891968,0.2842188477516174,0.2001598477363586,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.44586181640625,0.8791177868843079,0.2993415594100952,0.2853104174137115,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44708251953125,0.7834600210189819,0.2095335870981216,0.9519786238670348,284.4452819824219,284.95001220703125,297.6308898925781,292.1992492675781,297.2459411621094,297.112060546875,284.4403991699219,1.0,0.4614966809749603,0.0380387753248214,0.0380387753248214,1.0,1.0,-2.5192201137542725,0.000231514844927,2.518988609313965,-0.6505807042121887,0.9239647388458252,0.9239647388458252,0.0,84.45813751220703,47.0,46044.0546875,0.0,1276.058349609375,1.0,280.0572204589844,282.9805603027344,295.17169189453125,298.1935119628906,293.1499938964844,293.1499938964844,279.75,36331.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751716613769531,1.0,0.0,0.0,3.7718141078948975,3.771839380264282,9.492789558862568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.31591796875,0.0,1675.52783203125,1895.4371337890625,0.0,3171.316650390625,0.9327530264854432,1.0,0.0,3.0,1.0,0.0
12399480,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4461669921875,0.8483914732933044,0.268342912197113,0.2433491349220276,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.9990000128746032,0.473086804151535,0.4177268743515014,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4460144042969,0.8640331029891968,0.2842188477516174,0.2001598477363586,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.44586181640625,0.8791177868843079,0.2993415594100952,0.2853104174137115,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44708251953125,0.7834600210189819,0.2095335870981216,0.9519786238670348,284.4452819824219,284.95001220703125,297.6308898925781,292.1992492675781,297.2459411621094,297.112060546875,284.4403991699219,1.0,0.4614966809749603,0.0380387753248214,0.0380387753248214,1.0,1.0,-2.5192201137542725,0.000231514844927,2.518988609313965,-0.6505807042121887,0.9239647388458252,0.9239647388458252,0.0,84.45813751220703,47.0,46044.0546875,0.0,1276.058349609375,1.0,280.0572204589844,282.9805603027344,295.17169189453125,298.1935119628906,293.1499938964844,293.1499938964844,279.75,36331.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751716613769531,1.0,0.0,0.0,3.7718141078948975,3.771839380264282,9.492789558862568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.31591796875,0.0,1675.52783203125,1895.4371337890625,0.0,3171.316650390625,0.9327530264854432,1.0,0.0,3.0,1.0,0.0
12399540,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1809387207031,0.8656563758850098,0.2652511298656463,0.2403368800878524,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1798400878906,0.9990000128746032,0.4775369763374328,0.387919008731842,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1807556152344,0.883327841758728,0.2820506989955902,0.1984558701515197,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806030273437,0.8988795280456543,0.2968561053276062,0.2827228307723999,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.181884765625,0.7998518943786621,0.2069400548934936,0.9390718936920166,284.1800842285156,284.95001220703125,297.6860046386719,292.21649169921875,297.268798828125,297.1234130859375,284.1750793457031,1.0,0.4471960663795471,0.0633979588747024,0.0633979588747024,1.0,1.0,-2.459136486053467,0.0022073572035878,2.4569292068481445,-0.6332662105560303,0.9116330742836,0.9116330742836,0.0,76.25603485107422,50.0,46225.54296875,0.0,1169.1033935546875,1.0,279.7573547363281,282.7127380371094,295.2064819335937,298.2497863769531,293.1499938964844,293.1499938964844,279.45001220703125,36747.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760672807693481,1.0,0.0,0.0,3.745405673980713,3.745430707931519,9.36032677145704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.74755859375,0.0,1647.663818359375,1895.4371337890625,0.0,3179.71484375,0.9270991683006288,1.0,0.0,3.0,1.0,0.0
12399600,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1809387207031,0.8656563758850098,0.2652511298656463,0.2403368800878524,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1798400878906,0.9990000128746032,0.4775369763374328,0.387919008731842,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1807556152344,0.883327841758728,0.2820506989955902,0.1984558701515197,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806030273437,0.8988795280456543,0.2968561053276062,0.2827228307723999,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.181884765625,0.7998518943786621,0.2069400548934936,0.9390718936920166,284.1800842285156,284.95001220703125,297.6860046386719,292.21649169921875,297.268798828125,297.1234130859375,284.1750793457031,1.0,0.4471960663795471,0.0633979588747024,0.0633979588747024,1.0,1.0,-2.459136486053467,0.0022073572035878,2.4569292068481445,-0.6332662105560303,0.9116330742836,0.9116330742836,0.0,76.25603485107422,50.0,46225.54296875,0.0,1169.1033935546875,1.0,279.7573547363281,282.7127380371094,295.2064819335937,298.2497863769531,293.1499938964844,293.1499938964844,279.45001220703125,36747.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760672807693481,1.0,0.0,0.0,3.745405673980713,3.745430707931519,9.36032677145704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.74755859375,0.0,1647.663818359375,1895.4371337890625,0.0,3179.71484375,0.9270991683006288,1.0,0.0,3.0,1.0,0.0
12399660,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9332275390625,0.8776302337646484,0.2622097730636596,0.2374506294727325,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9324951171875,0.9990000128746032,0.4837982058525085,0.367927074432373,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93310546875,0.897024929523468,0.2799610495567322,0.1968696862459182,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9329833984375,0.913127064704895,0.2943832874298095,0.2802307605743408,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.93389892578125,0.8107870817184448,0.2044804692268371,0.9271467328071594,283.9326171875,284.95001220703125,297.73883056640625,292.23211669921875,297.3010559082031,297.1482849121094,283.9292297363281,1.0,0.4371531009674072,0.06836649030447,0.06836649030447,1.0,1.0,-2.4124090671539307,0.0033318935893476,2.4090771675109863,-0.6204658150672913,0.8960889577865601,0.8960889577865601,0.0,70.85377502441406,53.0,46485.1328125,0.0,1093.236083984375,1.0,279.4576416015625,282.4621887207031,295.2257385253906,298.2850036621094,293.1499938964844,293.1499938964844,279.75,37190.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773761987686157,1.0,0.0,0.0,3.702480554580689,3.702505350112915,9.147003652287822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.69873046875,0.0,1601.3760986328125,1895.4371337890625,0.0,3191.98681640625,0.9177842736244202,1.0,0.0,3.0,1.0,0.0
12399720,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9332275390625,0.8776302337646484,0.2622097730636596,0.2374506294727325,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9324951171875,0.9990000128746032,0.4837982058525085,0.367927074432373,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93310546875,0.897024929523468,0.2799610495567322,0.1968696862459182,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9329833984375,0.913127064704895,0.2943832874298095,0.2802307605743408,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.93389892578125,0.8107870817184448,0.2044804692268371,0.9271467328071594,283.9326171875,284.95001220703125,297.73883056640625,292.23211669921875,297.3010559082031,297.1482849121094,283.9292297363281,1.0,0.4371531009674072,0.06836649030447,0.06836649030447,1.0,1.0,-2.4124090671539307,0.0033318935893476,2.4090771675109863,-0.6204658150672913,0.8960889577865601,0.8960889577865601,0.0,70.85377502441406,53.0,46485.1328125,0.0,1093.236083984375,1.0,279.4576416015625,282.4621887207031,295.2257385253906,298.2850036621094,293.1499938964844,293.1499938964844,279.75,37190.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773761987686157,1.0,0.0,0.0,3.702480554580689,3.702505350112915,9.147003652287822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.69873046875,0.0,1601.3760986328125,1895.4371337890625,0.0,3191.98681640625,0.9177842736244202,1.0,0.0,3.0,1.0,0.0
12399780,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10516357421875,0.886478066444397,0.2606927752494812,0.2355303168296814,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1055603027344,0.9990000128746032,0.4910283088684082,0.3543693125247955,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1052551269531,0.9073466658592224,0.2792274951934814,0.1959572732448578,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1053161621094,0.924229085445404,0.2930949628353119,0.2785216271877289,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1047668457031,0.8181336522102356,0.2029834985733032,0.9184674024581908,284.1054992675781,284.95001220703125,297.7892150878906,292.24615478515625,297.3401184082031,297.18316650390625,284.10723876953125,1.0,0.4302093386650085,0.0733350217342376,0.0733350217342376,1.0,1.0,-2.380228042602539,0.0047367908991873,2.375491142272949,-0.6110048294067383,0.8861674070358276,0.8861674070358276,0.0,67.31562042236328,56.0,44785.62890625,0.0,1043.2816162109375,1.0,279.74237060546875,282.6667785644531,295.1705017089844,298.0495300292969,293.1499938964844,293.1499938964844,280.04998779296875,37217.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580405116081238,1.0,0.0,0.0,3.6562657356262207,3.65628981590271,8.920080745156156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.30078125,0.0,1549.2745361328125,1895.4371337890625,0.0,3010.629150390625,0.9075207114219666,1.0,0.0,3.0,1.0,0.0
12399840,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10516357421875,0.886478066444397,0.2606927752494812,0.2355303168296814,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1055603027344,0.9990000128746032,0.4910283088684082,0.3543693125247955,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1052551269531,0.9073466658592224,0.2792274951934814,0.1959572732448578,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1053161621094,0.924229085445404,0.2930949628353119,0.2785216271877289,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1047668457031,0.8181336522102356,0.2029834985733032,0.9184674024581908,284.1054992675781,284.95001220703125,297.7892150878906,292.24615478515625,297.3401184082031,297.18316650390625,284.10723876953125,1.0,0.4302093386650085,0.0733350217342376,0.0733350217342376,1.0,1.0,-2.380228042602539,0.0047367908991873,2.375491142272949,-0.6110048294067383,0.8861674070358276,0.8861674070358276,0.0,67.31562042236328,56.0,44785.62890625,0.0,1043.2816162109375,1.0,279.74237060546875,282.6667785644531,295.1705017089844,298.0495300292969,293.1499938964844,293.1499938964844,280.04998779296875,37217.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580405116081238,1.0,0.0,0.0,3.6562657356262207,3.65628981590271,8.920080745156156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.30078125,0.0,1549.2745361328125,1895.4371337890625,0.0,3010.629150390625,0.9075207114219666,1.0,0.0,3.0,1.0,0.0
12399900,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2500305175781,0.8909432888031006,0.2604950964450836,0.2351488620042801,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.252685546875,0.9990000128746032,0.495082825422287,0.348645806312561,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.25067138671875,0.9127688407897948,0.2794110178947449,0.1959265321493148,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2510681152344,0.9296755790710448,0.2929517328739166,0.2781869173049927,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2473449707031,0.82167649269104,0.202655404806137,0.916167140007019,284.2524108886719,284.95001220703125,297.8134460449219,292.25262451171875,297.3621520996094,297.204345703125,284.2652893066406,1.0,0.4277743101119995,0.0758192837238311,0.0758192837238311,1.0,1.0,-2.369687080383301,0.0056350654922425,2.364052057266236,-0.607468843460083,0.8829144239425659,0.8829144239425659,0.0,65.9417953491211,56.0,43576.38671875,0.0,1026.3192138671875,1.0,279.9986877441406,282.8438415527344,295.1488952636719,297.89019775390625,293.1499938964844,293.1499938964844,280.04998779296875,37150.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461688160896301,1.0,0.0,0.0,3.634608745574951,3.63463282585144,8.814721468297648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.13037109375,0.0,1524.6839599609375,1895.4371337890625,0.0,2899.40087890625,0.9026910066604614,1.0,0.0,3.0,1.0,0.0
12399960,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3168640136719,0.8954187035560608,0.2605766057968139,0.2350975722074508,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3174133300781,0.9990000128746032,0.4993749856948852,0.3435198366641998,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3170166015625,0.918336808681488,0.2798891961574554,0.1961521953344345,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.31707763671875,0.9350191950798036,0.2930812537670135,0.2781709730625152,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3163146972656,0.8251892328262329,0.2025659084320068,0.9151453375816344,284.3173522949219,284.95001220703125,297.8370361328125,292.2587280273437,297.3853454589844,297.22735595703125,284.3200378417969,1.0,0.425958901643753,0.0782682076096534,0.0782682076096534,1.0,1.0,-2.36248779296875,0.0066761849448084,2.355811595916748,-0.6046283841133118,0.8794006109237671,0.8794006109237671,0.0,64.79063415527344,59.0,43308.41796875,0.0,1013.9561767578124,1.0,280.041748046875,282.90069580078125,295.1822509765625,297.9498596191406,293.1499938964844,293.1499938964844,280.3500061035156,37071.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839601993560791,1.0,0.0,0.0,3.615388154983521,3.615411996841431,8.72174041433027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.18310546875,0.0,1502.9447021484375,1895.4371337890625,0.0,2837.996826171875,0.8983166217803955,1.0,0.0,3.0,1.0,0.0
12400020,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.53887939453125,0.902719259262085,0.2611584663391113,0.2354355603456497,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5394592285156,0.9990000128746032,0.5082167983055115,0.3359797894954681,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5390319824219,0.9278514385223388,0.2813506722450256,0.1970079243183136,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.53912353515625,0.9436241388320924,0.293809175491333,0.2786506712436676,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5382385253906,0.830967366695404,0.2028277665376663,0.9153892993927002,284.5394287109375,284.95001220703125,297.8822326660156,292.2698669433594,297.4311828613281,297.2734069824219,284.5426025390625,1.0,0.4239286184310913,0.0831660404801368,0.0831660404801368,1.0,1.0,-2.3557262420654297,0.0093034179881215,2.3464226722717285,-0.6003065705299377,0.8756663203239441,0.8756663203239441,0.0,63.232032775878906,77.0,42033.58984375,0.0,1000.485107421875,1.0,280.34130859375,283.1402893066406,295.2081298828125,297.8922424316406,293.1499938964844,293.1499938964844,280.6499938964844,36825.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246203660964966,1.0,0.0,0.0,3.583540916442871,3.583564519882202,8.568761131755309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.3125,0.0,1466.5435791015625,1895.4371337890625,0.0,2698.42578125,0.8910534977912903,1.0,0.0,3.0,1.0,0.0
12400080,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.53887939453125,0.902719259262085,0.2611584663391113,0.2354355603456497,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5394592285156,0.9990000128746032,0.5082167983055115,0.3359797894954681,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5390319824219,0.9278514385223388,0.2813506722450256,0.1970079243183136,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.53912353515625,0.9436241388320924,0.293809175491333,0.2786506712436676,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5382385253906,0.830967366695404,0.2028277665376663,0.9153892993927002,284.5394287109375,284.95001220703125,297.8822326660156,292.2698669433594,297.4311828613281,297.2734069824219,284.5426025390625,1.0,0.4239286184310913,0.0831660404801368,0.0831660404801368,1.0,1.0,-2.3557262420654297,0.0093034179881215,2.3464226722717285,-0.6003065705299377,0.8756663203239441,0.8756663203239441,0.0,63.232032775878906,77.0,42033.58984375,0.0,1000.485107421875,1.0,280.34130859375,283.1402893066406,295.2081298828125,297.8922424316406,293.1499938964844,293.1499938964844,280.6499938964844,36825.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246203660964966,1.0,0.0,0.0,3.583540916442871,3.583564519882202,8.568761131755309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.3125,0.0,1466.5435791015625,1895.4371337890625,0.0,2698.42578125,0.8910534977912903,1.0,0.0,3.0,1.0,0.0
12400140,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8938037753105164,0.2622115910053253,0.2363495677709579,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.9990000128746032,0.5158941745758057,0.3471688628196716,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.9186010360717772,0.2833837866783142,0.1983839571475982,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.9332919120788574,0.2950598299503326,0.2797877788543701,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.823435366153717,0.2035624533891677,0.9185632467269896,284.78143310546875,284.95001220703125,297.9246520996094,292.2796325683594,297.4689636230469,297.3096923828125,284.7862548828125,1.0,0.4295400977134704,0.0880638808012008,0.0880638808012008,1.0,1.0,-2.377064943313598,0.0130328200757503,2.364032030105591,-0.6022141575813293,0.8752611875534058,0.8752611875534058,0.0,65.86663818359375,80.0,41126.390625,0.0,1033.9544677734375,1.0,280.6410827636719,283.3934020996094,295.2324523925781,297.853515625,293.1499938964844,293.1499938964844,280.95001220703125,36501.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125309348106384,1.0,0.0,0.0,3.5635745525360107,3.5635979175567627,8.47354272082157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.248046875,0.0,1442.7890625,1895.4371337890625,0.0,2586.51953125,0.8863804936408997,1.0,0.0,3.0,1.0,0.0
12400200,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8938037753105164,0.2622115910053253,0.2363495677709579,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.9990000128746032,0.5158941745758057,0.3471688628196716,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.9186010360717772,0.2833837866783142,0.1983839571475982,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.9332919120788574,0.2950598299503326,0.2797877788543701,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.823435366153717,0.2035624533891677,0.9185632467269896,284.78143310546875,284.95001220703125,297.9246520996094,292.2796325683594,297.4689636230469,297.3096923828125,284.7862548828125,1.0,0.4295400977134704,0.0880638808012008,0.0880638808012008,1.0,1.0,-2.377064943313598,0.0130328200757503,2.364032030105591,-0.6022141575813293,0.8752611875534058,0.8752611875534058,0.0,65.86663818359375,80.0,41126.390625,0.0,1033.9544677734375,1.0,280.6410827636719,283.3934020996094,295.2324523925781,297.853515625,293.1499938964844,293.1499938964844,280.95001220703125,36501.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125309348106384,1.0,0.0,0.0,3.5635745525360107,3.5635979175567627,8.47354272082157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.248046875,0.0,1442.7890625,1895.4371337890625,0.0,2586.51953125,0.8863804936408997,1.0,0.0,3.0,1.0,0.0
12400260,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8854383230209351,0.2635940611362457,0.2376052141189575,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.5214011073112488,0.3587196171283722,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.910199761390686,0.2857980132102966,0.2000712305307388,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9234366416931152,0.2966762185096741,0.2813199460506439,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8163062334060669,0.204558715224266,0.9231939911842346,285.0238647460937,284.95001220703125,297.96417236328125,292.2881164550781,297.4911193847656,297.325927734375,285.0277709960937,1.0,0.4349954128265381,0.0928429067134857,0.0928429067134857,1.0,1.0,-2.401885509490967,0.0178553778678178,2.384030103683472,-0.6035197377204895,0.8781445622444153,0.8781445622444153,0.0,68.7584228515625,83.0,40288.2109375,0.0,1072.8671875,1.0,280.9409484863281,283.6426696777344,295.2540588378906,297.8261108398437,293.1499938964844,293.1499938964844,281.25,36134.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031846880912781,1.0,0.0,0.0,3.5575103759765625,3.557533502578736,8.44472708649846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.58349609375,0.0,1433.6622314453125,1895.4371337890625,0.0,2500.57763671875,0.8847615718841553,1.0,0.0,3.0,1.0,0.0
12400320,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8854383230209351,0.2635940611362457,0.2376052141189575,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.5214011073112488,0.3587196171283722,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.910199761390686,0.2857980132102966,0.2000712305307388,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9234366416931152,0.2966762185096741,0.2813199460506439,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8163062334060669,0.204558715224266,0.9231939911842346,285.0238647460937,284.95001220703125,297.96417236328125,292.2881164550781,297.4911193847656,297.325927734375,285.0277709960937,1.0,0.4349954128265381,0.0928429067134857,0.0928429067134857,1.0,1.0,-2.401885509490967,0.0178553778678178,2.384030103683472,-0.6035197377204895,0.8781445622444153,0.8781445622444153,0.0,68.7584228515625,83.0,40288.2109375,0.0,1072.8671875,1.0,280.9409484863281,283.6426696777344,295.2540588378906,297.8261108398437,293.1499938964844,293.1499938964844,281.25,36134.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031846880912781,1.0,0.0,0.0,3.5575103759765625,3.557533502578736,8.44472708649846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.58349609375,0.0,1433.6622314453125,1895.4371337890625,0.0,2500.57763671875,0.8847615718841553,1.0,0.0,3.0,1.0,0.0
12400380,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547607421875,0.8785591721534729,0.265184074640274,0.2390599101781845,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555236816406,0.9990000128746032,0.5264732837677002,0.3692682683467865,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.903774917125702,0.2884607911109924,0.2019411027431488,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550354003906,0.9153947830200196,0.2985393702983856,0.2830989360809326,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540588378906,0.8102290630340576,0.2057138532400131,0.9285755157470704,285.2554016113281,284.95001220703125,298.000732421875,292.2953796386719,297.5092163085937,297.3376159667969,285.2588806152344,1.0,0.4405821859836578,0.0976219400763511,0.0976219400763511,1.0,1.0,-2.4271509647369385,0.0240407567471265,2.4031102657318115,-0.6036781072616577,0.8840295672416687,0.8840295672416687,0.0,71.5412826538086,86.0,39467.34375,0.0,1112.583984375,1.0,281.240966796875,283.88232421875,295.26739501953125,297.7915344238281,293.1499938964844,293.1499938964844,281.54998779296875,35767.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795015811920166,1.0,0.0,0.0,3.5652005672454834,3.565223693847656,8.481276267957583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.61279296875,0.0,1439.15771484375,1895.4371337890625,0.0,2425.946044921875,0.8862069845199585,1.0,0.0,3.0,1.0,0.0
12400440,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547607421875,0.8785591721534729,0.265184074640274,0.2390599101781845,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555236816406,0.9990000128746032,0.5264732837677002,0.3692682683467865,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.903774917125702,0.2884607911109924,0.2019411027431488,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550354003906,0.9153947830200196,0.2985393702983856,0.2830989360809326,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540588378906,0.8102290630340576,0.2057138532400131,0.9285755157470704,285.2554016113281,284.95001220703125,298.000732421875,292.2953796386719,297.5092163085937,297.3376159667969,285.2588806152344,1.0,0.4405821859836578,0.0976219400763511,0.0976219400763511,1.0,1.0,-2.4271509647369385,0.0240407567471265,2.4031102657318115,-0.6036781072616577,0.8840295672416687,0.8840295672416687,0.0,71.5412826538086,86.0,39467.34375,0.0,1112.583984375,1.0,281.240966796875,283.88232421875,295.26739501953125,297.7915344238281,293.1499938964844,293.1499938964844,281.54998779296875,35767.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795015811920166,1.0,0.0,0.0,3.5652005672454834,3.565223693847656,8.481276267957583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.61279296875,0.0,1439.15771484375,1895.4371337890625,0.0,2425.946044921875,0.8862069845199585,1.0,0.0,3.0,1.0,0.0
12400500,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068908691406,0.8753275871276855,0.2660219371318817,0.2398143112659454,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4098815917969,0.9990000128746032,0.5289474129676819,0.374481588602066,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076538085937,0.9009089469909668,0.2898533344268799,0.2029119580984115,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079284667969,0.9117011427879332,0.2995301485061645,0.2840381264686584,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4041442871094,0.8072812557220459,0.2063284069299698,0.9314145445823668,285.40936279296875,284.95001220703125,298.017822265625,292.298583984375,297.51739501953125,297.3426818847656,285.422607421875,1.0,0.4434094429016113,0.1000114530324935,0.1000114530324935,1.0,1.0,-2.440024375915528,0.0277163181453943,2.412307977676392,-0.6032387018203735,0.8885663747787476,0.8885663747787476,0.0,72.95311737060547,86.0,38616.72265625,0.0,1133.0888671875,1.0,281.4964904785156,284.0579833984375,295.2474365234375,297.6743469238281,293.1499938964844,293.1499938964844,281.54998779296875,35580.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887826561927795,1.0,0.0,0.0,3.5737767219543457,3.5737998485565186,8.522129633092845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.9521484375,0.0,1446.9384765625,1895.4371337890625,0.0,2369.34130859375,0.8880196809768677,1.0,0.0,3.0,1.0,0.0
12400560,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47900390625,0.8725000619888306,0.2669450640678406,0.2406726032495498,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4797058105469,0.9990000128746032,0.5314635634422302,0.3794398307800293,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47918701171875,0.8984375,0.2913338840007782,0.2039617002010345,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.479248046875,0.9085000157356262,0.3006030917167663,0.2850744426250458,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783630371094,0.8046016097068787,0.2070003896951675,0.9345635771751404,285.4795837402344,284.95001220703125,298.0341186523437,292.3014831542969,297.5257568359375,297.34832763671875,285.4826965332031,1.0,0.4462665915489197,0.1022858768701553,0.1022858768701553,1.0,1.0,-2.453299760818481,0.0316417850553989,2.4216580390930176,-0.602658212184906,0.8928554654121399,0.8928554654121399,0.0,74.34156799316406,89.0,38675.98046875,0.0,1154.1622314453125,1.0,281.54107666015625,284.11480712890625,295.27569580078125,297.7528381347656,293.1499938964844,293.1499938964844,281.8500061035156,35417.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871965169906616,1.0,0.0,0.0,3.586056709289551,3.586079835891724,8.580796020396519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.23779296875,0.0,1458.901611328125,1895.4371337890625,0.0,2354.98779296875,0.8906058073043823,1.0,0.0,3.0,1.0,0.0
12400620,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.697265625,0.8671516180038452,0.2688641548156738,0.2424288839101791,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979064941406,0.9990000128746032,0.5364983677864075,0.3892765641212463,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974182128906,0.8937970399856567,0.2944007217884063,0.2061191350221634,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974792480469,0.902685284614563,0.3028440475463867,0.2872220873832702,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966552734375,0.7994869947433472,0.2084098309278488,0.9411057233810424,285.6977844238281,284.95001220703125,298.0643310546875,292.3065185546875,297.5415954589844,297.359130859375,285.7005920410156,1.0,0.4520391821861267,0.1068347319960594,0.1068347319960594,1.0,1.0,-2.4802560806274414,0.0407171063125133,2.439538955688477,-0.6003838777542114,0.9045528769493104,0.9045528769493104,0.0,77.16048431396484,92.0,37911.26171875,0.0,1197.5963134765625,1.0,281.8413391113281,284.341552734375,295.2816772460937,297.712890625,293.1499938964844,293.1499938964844,281.54998779296875,35096.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795027494430542,1.0,0.0,0.0,3.618940353393554,3.6189639568328857,8.738887800063821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.462890625,0.0,1492.185791015625,1895.4371337890625,0.0,2285.677001953125,0.8977260589599609,1.0,0.0,3.0,1.0,0.0
12400680,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.697265625,0.8671516180038452,0.2688641548156738,0.2424288839101791,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979064941406,0.9990000128746032,0.5364983677864075,0.3892765641212463,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974182128906,0.8937970399856567,0.2944007217884063,0.2061191350221634,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974792480469,0.902685284614563,0.3028440475463867,0.2872220873832702,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966552734375,0.7994869947433472,0.2084098309278488,0.9411057233810424,285.6977844238281,284.95001220703125,298.0643310546875,292.3065185546875,297.5415954589844,297.359130859375,285.7005920410156,1.0,0.4520391821861267,0.1068347319960594,0.1068347319960594,1.0,1.0,-2.4802560806274414,0.0407171063125133,2.439538955688477,-0.6003838777542114,0.9045528769493104,0.9045528769493104,0.0,77.16048431396484,92.0,37911.26171875,0.0,1197.5963134765625,1.0,281.8413391113281,284.341552734375,295.2816772460937,297.712890625,293.1499938964844,293.1499938964844,281.54998779296875,35096.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795027494430542,1.0,0.0,0.0,3.618940353393554,3.6189639568328857,8.738887800063821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.462890625,0.0,1492.185791015625,1895.4371337890625,0.0,2285.677001953125,0.8977260589599609,1.0,0.0,3.0,1.0,0.0
12400740,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291748046875,0.8600370287895203,0.2694847881793976,0.243496835231781,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287475585937,0.9990000128746032,0.5400052070617676,0.4008203148841858,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.529052734375,0.8874355554580688,0.2964013814926147,0.2078574299812317,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.529052734375,0.8954020738601685,0.3040992021560669,0.2888489961624145,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.529541015625,0.7928922176361084,0.2091037184000015,0.9459057450294496,285.5288391113281,284.95001220703125,298.0911560058594,292.3105163574219,297.5450744628906,297.3547058105469,285.52740478515625,1.0,0.4577575623989105,0.1113835871219635,0.1113835871219635,1.0,1.0,-2.505220651626587,0.051462173461914,2.453758478164673,-0.5958907008171082,0.9109575152397156,0.9109575152397156,0.0,80.34839630126953,95.0,39413.22265625,0.0,1241.05322265625,1.0,281.55792236328125,284.1410217285156,295.3794860839844,297.971923828125,293.1499938964844,293.1499938964844,281.25,35161.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979139089584351,1.0,0.0,0.0,3.651077270507813,3.651101112365722,8.894782581592153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.396484375,0.0,1528.0908203125,1895.4371337890625,0.0,2452.36767578125,0.9049296975135804,1.0,0.0,3.0,1.0,0.0
12400800,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291748046875,0.8600370287895203,0.2694847881793976,0.243496835231781,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287475585937,0.9990000128746032,0.5400052070617676,0.4008203148841858,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.529052734375,0.8874355554580688,0.2964013814926147,0.2078574299812317,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.529052734375,0.8954020738601685,0.3040992021560669,0.2888489961624145,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.529541015625,0.7928922176361084,0.2091037184000015,0.9459057450294496,285.5288391113281,284.95001220703125,298.0911560058594,292.3105163574219,297.5450744628906,297.3547058105469,285.52740478515625,1.0,0.4577575623989105,0.1113835871219635,0.1113835871219635,1.0,1.0,-2.505220651626587,0.051462173461914,2.453758478164673,-0.5958907008171082,0.9109575152397156,0.9109575152397156,0.0,80.34839630126953,95.0,39413.22265625,0.0,1241.05322265625,1.0,281.55792236328125,284.1410217285156,295.3794860839844,297.971923828125,293.1499938964844,293.1499938964844,281.25,35161.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979139089584351,1.0,0.0,0.0,3.651077270507813,3.651101112365722,8.894782581592153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.396484375,0.0,1528.0908203125,1895.4371337890625,0.0,2452.36767578125,0.9049296975135804,1.0,0.0,3.0,1.0,0.0
12400860,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33111572265625,0.8497538566589355,0.2687907814979553,0.24323071539402,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.9990000128746032,0.5411660075187683,0.4154443144798279,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.8778654336929321,0.2972403168678283,0.2087001949548721,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309631347656,0.8849367499351501,0.304191380739212,0.2892957329750061,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33154296875,0.783318281173706,0.2088358849287033,0.9462763667106628,285.3307189941406,284.95001220703125,298.1145324707031,292.3135681152344,297.5336608886719,297.331298828125,285.3289489746094,1.0,0.4630822539329529,0.115615926682949,0.115615926682949,1.0,1.0,-2.524468421936035,0.0628906860947609,2.461577653884888,-0.5892740488052368,0.9144425988197328,0.9144425988197328,0.0,84.12418365478516,98.0,40856.57421875,0.0,1280.7608642578125,1.0,281.25811767578125,283.9176330566406,295.3894348144531,298.09197998046875,293.1499938964844,293.1499938964844,280.95001220703125,35343.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165754675865173,1.0,0.0,0.0,3.67622423171997,3.676248550415039,9.017731485982948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.712890625,0.0,1557.5965576171875,1895.4371337890625,0.0,2623.873046875,0.9106799364089966,1.0,0.0,3.0,1.0,0.0
12400920,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33111572265625,0.8497538566589355,0.2687907814979553,0.24323071539402,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.9990000128746032,0.5411660075187683,0.4154443144798279,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.8778654336929321,0.2972403168678283,0.2087001949548721,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309631347656,0.8849367499351501,0.304191380739212,0.2892957329750061,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33154296875,0.783318281173706,0.2088358849287033,0.9462763667106628,285.3307189941406,284.95001220703125,298.1145324707031,292.3135681152344,297.5336608886719,297.331298828125,285.3289489746094,1.0,0.4630822539329529,0.115615926682949,0.115615926682949,1.0,1.0,-2.524468421936035,0.0628906860947609,2.461577653884888,-0.5892740488052368,0.9144425988197328,0.9144425988197328,0.0,84.12418365478516,98.0,40856.57421875,0.0,1280.7608642578125,1.0,281.25811767578125,283.9176330566406,295.3894348144531,298.09197998046875,293.1499938964844,293.1499938964844,280.95001220703125,35343.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165754675865173,1.0,0.0,0.0,3.67622423171997,3.676248550415039,9.017731485982948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.712890625,0.0,1557.5965576171875,1895.4371337890625,0.0,2623.873046875,0.9106799364089966,1.0,0.0,3.0,1.0,0.0
12400980,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.8387498259544373,0.2674718201160431,0.2422968298196792,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.9990000128746032,0.5404182076454163,0.431168794631958,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.8674435615539551,0.2974818348884582,0.2090577930212021,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.8735606074333191,0.303618311882019,0.2890303432941437,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.7727234959602356,0.2079319655895233,0.943529725074768,285.1277770996094,284.95001220703125,298.1343078613281,292.31573486328125,297.51318359375,297.296875,285.1259155273437,1.0,0.4679048359394073,0.1198482662439346,0.1198482662439346,1.0,1.0,-2.5390520095825195,0.0754785612225532,2.463573455810547,-0.5803335309028625,0.9151796698570251,0.9151796698570251,0.0,88.13008117675781,101.0,42191.671875,0.0,1316.1572265625,1.0,280.9579467773437,283.69195556640625,295.3758239746094,298.1644287109375,293.1499938964844,293.1499938964844,280.6499938964844,35577.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831277072429657,1.0,0.0,0.0,3.692736387252808,3.692760705947876,9.09892094114184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.0615234375,0.0,1578.0345458984375,1895.4371337890625,0.0,2760.337158203125,0.9145346879959106,1.0,0.0,3.0,1.0,0.0
12401040,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.8387498259544373,0.2674718201160431,0.2422968298196792,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.9990000128746032,0.5404182076454163,0.431168794631958,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.8674435615539551,0.2974818348884582,0.2090577930212021,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.8735606074333191,0.303618311882019,0.2890303432941437,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.7727234959602356,0.2079319655895233,0.943529725074768,285.1277770996094,284.95001220703125,298.1343078613281,292.31573486328125,297.51318359375,297.296875,285.1259155273437,1.0,0.4679048359394073,0.1198482662439346,0.1198482662439346,1.0,1.0,-2.5390520095825195,0.0754785612225532,2.463573455810547,-0.5803335309028625,0.9151796698570251,0.9151796698570251,0.0,88.13008117675781,101.0,42191.671875,0.0,1316.1572265625,1.0,280.9579467773437,283.69195556640625,295.3758239746094,298.1644287109375,293.1499938964844,293.1499938964844,280.6499938964844,35577.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831277072429657,1.0,0.0,0.0,3.692736387252808,3.692760705947876,9.09892094114184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.0615234375,0.0,1578.0345458984375,1895.4371337890625,0.0,2760.337158203125,0.9145346879959106,1.0,0.0,3.0,1.0,0.0
12401100,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.833429753780365,0.2666985988616943,0.2417262643575668,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9990000128746032,0.539488673210144,0.4389915764331817,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8624011874198914,0.2974864840507507,0.2091533690690994,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8680192232131958,0.3031869232654571,0.2887549996376037,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7674918174743652,0.2073263376951217,0.941425323486328,284.9813232421875,284.95001220703125,298.1428527832031,292.3165283203125,297.5010986328125,297.27764892578125,284.969970703125,1.0,0.4701277315616607,0.1219644322991371,0.1219644322991371,1.0,1.0,-2.5450220108032227,0.0821733474731445,2.462848663330078,-0.5751347541809082,0.9139862656593324,0.9139862656593324,0.0,90.13385009765624,101.0,43291.12109375,0.0,1332.3271484375,1.0,280.7000732421875,283.5175476074219,295.3927917480469,298.2976989746094,293.1499938964844,293.1499938964844,280.6499938964844,35714.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397095799446106,1.0,0.0,0.0,3.697618246078491,3.69764256477356,9.122994697463582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.76171875,0.0,1584.6312255859375,1895.4371337890625,0.0,2839.001708984375,0.9156879186630248,1.0,0.0,3.0,1.0,0.0
