time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401160,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8280606865882874,0.2658216059207916,0.2410217374563217,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9990000128746032,0.5381868481636047,0.4469049572944641,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8573408722877502,0.2973926961421966,0.2091527134180069,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8624600172042847,0.3026422560214996,0.2883407771587372,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.7622169852256775,0.2066125273704528,0.9387295246124268,284.9232482910156,284.95001220703125,298.1504211425781,292.3171081542969,297.4876403808594,297.2568359375,284.92138671875,1.0,0.4722191393375397,0.1239165812730789,0.1239165812730789,1.0,1.0,-2.549947023391724,0.0885960757732391,2.461350917816162,-0.5699418783187866,0.9131723642349244,0.9131723642349244,0.0,92.16047668457033,104.0,43426.91015625,0.0,1347.339111328125,1.0,280.6578674316406,283.466552734375,295.3638610839844,298.2280578613281,293.1499938964844,293.1499938964844,280.3500061035156,35838.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431333303451538,1.0,0.0,0.0,3.6995463371276855,3.699570894241333,9.132511991083448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.81103515625,0.0,1587.771728515625,1895.4371337890625,0.0,2871.00341796875,0.9162358045578004,1.0,0.0,3.0,1.0,0.0
12401220,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196960449219,0.8178472518920898,0.2639676630496979,0.2395416647195816,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.9990000128746032,0.5347607731819153,0.462177574634552,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71954345703125,0.8479717969894409,0.2971024513244629,0.2090893536806106,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.8520850539207458,0.3014018535614013,0.28737473487854,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201232910156,0.7522781491279602,0.2050205171108245,0.9325680732727052,284.7192687988281,284.95001220703125,298.1627197265625,292.3177185058594,297.45928955078125,297.2142944335937,284.7174987792969,1.0,0.4760635793209076,0.1278208792209625,0.1278208792209625,1.0,1.0,-2.5578806400299072,0.1018620133399963,2.456018686294556,-0.5586633086204529,0.9084450602531432,0.9084450602531432,0.0,96.11884307861328,92.0,44574.25390625,0.0,1374.644775390625,1.0,280.3578491210937,283.24322509765625,295.356201171875,298.2906799316406,293.1499938964844,293.1499938964844,280.04998779296875,36121.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533220291137695,1.0,0.0,0.0,3.695910215377808,3.695934772491455,9.114568797485844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.76708984375,0.0,1585.7652587890625,1895.4371337890625,0.0,2966.394775390625,0.915609896183014,1.0,0.0,3.0,1.0,0.0
12401280,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196960449219,0.8178472518920898,0.2639676630496979,0.2395416647195816,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.9990000128746032,0.5347607731819153,0.462177574634552,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71954345703125,0.8479717969894409,0.2971024513244629,0.2090893536806106,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.8520850539207458,0.3014018535614013,0.28737473487854,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201232910156,0.7522781491279602,0.2050205171108245,0.9325680732727052,284.7192687988281,284.95001220703125,298.1627197265625,292.3177185058594,297.45928955078125,297.2142944335937,284.7174987792969,1.0,0.4760635793209076,0.1278208792209625,0.1278208792209625,1.0,1.0,-2.5578806400299072,0.1018620133399963,2.456018686294556,-0.5586633086204529,0.9084450602531432,0.9084450602531432,0.0,96.11884307861328,92.0,44574.25390625,0.0,1374.644775390625,1.0,280.3578491210937,283.24322509765625,295.356201171875,298.2906799316406,293.1499938964844,293.1499938964844,280.04998779296875,36121.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533220291137695,1.0,0.0,0.0,3.695910215377808,3.695934772491455,9.114568797485844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.76708984375,0.0,1585.7652587890625,1895.4371337890625,0.0,2966.394775390625,0.915609896183014,1.0,0.0,3.0,1.0,0.0
12401340,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5046081542969,0.8152743577957153,0.2619281113147735,0.2377722859382629,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.503662109375,0.9990000128746032,0.5313929915428162,0.4633437097072601,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5043640136719,0.8469203114509583,0.2966355979442596,0.2088062465190887,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5043334960937,0.8501301407814026,0.2999302744865417,0.2860579788684845,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5052185058594,0.7496469020843506,0.2032163590192794,0.9247758984565736,284.50396728515625,284.95001220703125,298.17108154296875,292.3176574707031,297.4332580566406,297.17626953125,284.5010986328125,1.0,0.4739136695861816,0.1317251622676849,0.1317251622676849,1.0,1.0,-2.545897483825684,0.1141227185726165,2.431774854660034,-0.5430904030799866,0.9007972478866576,0.9007972478866576,0.0,96.05487823486328,80.0,45449.4140625,0.0,1358.92236328125,1.0,280.05792236328125,283.01287841796875,295.3492431640625,298.3436889648437,293.1499938964844,293.1499938964844,279.75,36432.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622006177902222,1.0,0.0,0.0,3.6808457374572754,3.680870294570923,9.040418831318676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.2763671875,0.0,1571.0238037109375,1895.4371337890625,0.0,3049.6455078125,0.912444531917572,1.0,0.0,3.0,1.0,0.0
12401400,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5046081542969,0.8152743577957153,0.2619281113147735,0.2377722859382629,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.503662109375,0.9990000128746032,0.5313929915428162,0.4633437097072601,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5043640136719,0.8469203114509583,0.2966355979442596,0.2088062465190887,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5043334960937,0.8501301407814026,0.2999302744865417,0.2860579788684845,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5052185058594,0.7496469020843506,0.2032163590192794,0.9247758984565736,284.50396728515625,284.95001220703125,298.17108154296875,292.3176574707031,297.4332580566406,297.17626953125,284.5010986328125,1.0,0.4739136695861816,0.1317251622676849,0.1317251622676849,1.0,1.0,-2.545897483825684,0.1141227185726165,2.431774854660034,-0.5430904030799866,0.9007972478866576,0.9007972478866576,0.0,96.05487823486328,80.0,45449.4140625,0.0,1358.92236328125,1.0,280.05792236328125,283.01287841796875,295.3492431640625,298.3436889648437,293.1499938964844,293.1499938964844,279.75,36432.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622006177902222,1.0,0.0,0.0,3.6808457374572754,3.680870294570923,9.040418831318676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.2763671875,0.0,1571.0238037109375,1895.4371337890625,0.0,3049.6455078125,0.912444531917572,1.0,0.0,3.0,1.0,0.0
12401460,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2773742675781,0.818753182888031,0.2597228586673736,0.2357427179813385,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2763366699219,0.9990000128746032,0.5300675630569458,0.4532527327537536,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2770690917969,0.8523178100585938,0.2960185110569,0.2083309143781662,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2770690917969,0.8546348810195923,0.2982551753520965,0.2844313085079193,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2780456542969,0.7526032328605652,0.201283186674118,0.915785789489746,284.27667236328125,284.95001220703125,298.1754150390625,292.3169860839844,297.4177551269531,297.1537170410156,284.2733459472656,1.0,0.4675939083099365,0.1354168653488159,0.1354168653488159,1.0,1.0,-2.518022298812866,0.1243110299110412,2.39371109008789,-0.5256955623626709,0.8900251984596252,0.8900251984596252,0.0,92.7447509765625,68.0,46063.4296875,0.0,1309.4151611328125,1.0,279.7580871582031,282.7763671875,295.3392639160156,298.3767395019531,293.1499938964844,293.1499938964844,280.04998779296875,36789.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691615462303162,1.0,0.0,0.0,3.652585983276367,3.652610301971436,8.902135846255987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.75732421875,0.0,1541.9608154296875,1895.4371337890625,0.0,3114.9453125,0.9063671231269836,1.0,0.0,3.0,1.0,0.0
12401520,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2773742675781,0.818753182888031,0.2597228586673736,0.2357427179813385,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2763366699219,0.9990000128746032,0.5300675630569458,0.4532527327537536,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2770690917969,0.8523178100585938,0.2960185110569,0.2083309143781662,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2770690917969,0.8546348810195923,0.2982551753520965,0.2844313085079193,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2780456542969,0.7526032328605652,0.201283186674118,0.915785789489746,284.27667236328125,284.95001220703125,298.1754150390625,292.3169860839844,297.4177551269531,297.1537170410156,284.2733459472656,1.0,0.4675939083099365,0.1354168653488159,0.1354168653488159,1.0,1.0,-2.518022298812866,0.1243110299110412,2.39371109008789,-0.5256955623626709,0.8900251984596252,0.8900251984596252,0.0,92.7447509765625,68.0,46063.4296875,0.0,1309.4151611328125,1.0,279.7580871582031,282.7763671875,295.3392639160156,298.3767395019531,293.1499938964844,293.1499938964844,280.04998779296875,36789.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691615462303162,1.0,0.0,0.0,3.652585983276367,3.652610301971436,8.902135846255987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.75732421875,0.0,1541.9608154296875,1895.4371337890625,0.0,3114.9453125,0.9063671231269836,1.0,0.0,3.0,1.0,0.0
12401580,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4313659667969,0.8289324641227722,0.2587966918945312,0.2343271523714065,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4316101074219,0.9990000128746032,0.5330929160118103,0.4330222308635711,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.43145751953125,0.8651238083839417,0.2965573072433471,0.2082775831222534,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43145751953125,0.8663989901542664,0.2975554168224334,0.2832401692867279,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4311828613281,0.761873185634613,0.2001000195741653,0.9083279967308044,284.4315490722656,284.95001220703125,298.1755676269531,292.3157653808594,297.4251403808594,297.1631774902344,284.4318542480469,1.0,0.4582837522029876,0.1391085684299469,0.1391085684299469,1.0,1.0,-2.4815666675567627,0.1332380026578903,2.348328828811645,-0.5074891448020935,0.8843549489974976,0.8843549489974976,0.0,86.86507415771484,71.0,44325.26953125,0.0,1239.64013671875,1.0,280.0420837402344,282.9642333984375,295.2554016113281,298.11651611328125,293.1499938964844,293.1499938964844,280.3500061035156,36766.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852933943271637,1.0,0.0,0.0,3.623190402984619,3.623214244842529,8.759425327298231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.80712890625,0.0,1509.2359619140625,1895.4371337890625,0.0,2962.7578125,0.8998252153396606,1.0,0.0,3.0,1.0,0.0
12401640,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4313659667969,0.8289324641227722,0.2587966918945312,0.2343271523714065,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4316101074219,0.9990000128746032,0.5330929160118103,0.4330222308635711,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.43145751953125,0.8651238083839417,0.2965573072433471,0.2082775831222534,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43145751953125,0.8663989901542664,0.2975554168224334,0.2832401692867279,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4311828613281,0.761873185634613,0.2001000195741653,0.9083279967308044,284.4315490722656,284.95001220703125,298.1755676269531,292.3157653808594,297.4251403808594,297.1631774902344,284.4318542480469,1.0,0.4582837522029876,0.1391085684299469,0.1391085684299469,1.0,1.0,-2.4815666675567627,0.1332380026578903,2.348328828811645,-0.5074891448020935,0.8843549489974976,0.8843549489974976,0.0,86.86507415771484,71.0,44325.26953125,0.0,1239.64013671875,1.0,280.0420837402344,282.9642333984375,295.2554016113281,298.11651611328125,293.1499938964844,293.1499938964844,280.3500061035156,36766.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852933943271637,1.0,0.0,0.0,3.623190402984619,3.623214244842529,8.759425327298231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.80712890625,0.0,1509.2359619140625,1895.4371337890625,0.0,2962.7578125,0.8998252153396606,1.0,0.0,3.0,1.0,0.0
12401700,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5633239746094,0.8339625597000122,0.25883349776268,0.2341347783803939,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668029785156,0.9990000128746032,0.5362930297851562,0.4243342876434326,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5644226074219,0.8715038895606995,0.2973109483718872,0.208628699183464,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5644226074219,0.872172474861145,0.2976562082767486,0.2831105291843414,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5607604980469,0.7664846777915955,0.1998919993638992,0.906423270702362,284.5657653808594,284.95001220703125,298.174072265625,292.3149719238281,297.43780517578125,297.1805114746094,284.5769958496094,1.0,0.4551204442977905,0.1409544199705124,0.1409544199705124,1.0,1.0,-2.4688613414764404,0.1380022019147873,2.3308591842651367,-0.4996718466281891,0.8830646872520447,0.8830646872520447,0.0,84.49256896972656,71.0,43070.9609375,0.0,1214.40185546875,1.0,280.29791259765625,283.1298522949219,295.2203369140625,297.9408264160156,293.1499938964844,293.1499938964844,280.3500061035156,36687.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416589498519897,1.0,0.0,0.0,3.6102700233459473,3.6102938652038574,8.697064117768605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.849609375,0.0,1494.5045166015625,1895.4371337890625,0.0,2857.21875,0.8969345092773438,1.0,0.0,3.0,1.0,0.0
12401760,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.8385784029960632,0.2591274082660675,0.2342575490474701,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62158203125,0.9990000128746032,0.5400235652923584,0.4171341359615326,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212158203125,0.8773991465568542,0.2983270585536957,0.2092212438583374,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212158203125,0.8774208426475525,0.2980110645294189,0.2832892537117004,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62060546875,0.7707139849662781,0.1999142915010452,0.9057925343513488,284.6214294433594,284.95001220703125,298.1714782714844,292.31402587890625,297.4532775878906,297.20220947265625,284.62322998046875,1.0,0.4527039229869842,0.1428104043006897,0.1428104043006897,1.0,1.0,-2.460522174835205,0.1430865973234176,2.317435503005981,-0.4925496876239776,0.8814828991889954,0.8814828991889954,0.0,82.62576293945312,74.0,42792.11328125,0.0,1196.6568603515625,1.0,280.3415222167969,283.179443359375,295.24188232421875,297.9853820800781,293.1499938964844,293.1499938964844,280.6499938964844,36601.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352675437927246,1.0,0.0,0.0,3.5998876094818115,3.5999112129211426,8.647113531878858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.55029296875,0.0,1482.56591796875,1895.4371337890625,0.0,2797.53369140625,0.8945251107215881,1.0,0.0,3.0,1.0,0.0
12401820,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.8463110327720642,0.260102242231369,0.2349197268486023,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.9990000128746032,0.5481078624725342,0.4063616991043091,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.8874865770339966,0.3008009791374206,0.2107664495706558,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.8861783146858215,0.2991573214530945,0.2841334939002991,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.7778727412223816,0.2003984153270721,0.9068451523780824,284.8269348144531,284.95001220703125,298.1629943847656,292.3118591308594,297.4855041503906,297.2485046386719,284.8293151855469,1.0,0.4498206079006195,0.1465223729610443,0.1465223729610443,1.0,1.0,-2.452502489089966,0.1537325382232666,2.298769950866699,-0.4800066649913788,0.8814712166786194,0.8814712166786194,0.0,80.01654815673828,77.0,41507.96484375,0.0,1176.267333984375,1.0,280.6412658691406,283.4042053222656,295.2505187988281,297.90728759765625,293.1499938964844,293.1499938964844,280.95001220703125,36352.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202760815620422,1.0,0.0,0.0,3.5858120918273926,3.585835695266724,8.579626182836364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.07177734375,0.0,1465.5115966796875,1895.4371337890625,0.0,2658.127197265625,0.8912162184715271,1.0,0.0,3.0,1.0,0.0
12401880,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.8463110327720642,0.260102242231369,0.2349197268486023,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.9990000128746032,0.5481078624725342,0.4063616991043091,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.8874865770339966,0.3008009791374206,0.2107664495706558,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.8861783146858215,0.2991573214530945,0.2841334939002991,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.7778727412223816,0.2003984153270721,0.9068451523780824,284.8269348144531,284.95001220703125,298.1629943847656,292.3118591308594,297.4855041503906,297.2485046386719,284.8293151855469,1.0,0.4498206079006195,0.1465223729610443,0.1465223729610443,1.0,1.0,-2.452502489089966,0.1537325382232666,2.298769950866699,-0.4800066649913788,0.8814712166786194,0.8814712166786194,0.0,80.01654815673828,77.0,41507.96484375,0.0,1176.267333984375,1.0,280.6412658691406,283.4042053222656,295.2505187988281,297.90728759765625,293.1499938964844,293.1499938964844,280.95001220703125,36352.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202760815620422,1.0,0.0,0.0,3.5858120918273926,3.585835695266724,8.579626182836364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.07177734375,0.0,1465.5115966796875,1895.4371337890625,0.0,2658.127197265625,0.8912162184715271,1.0,0.0,3.0,1.0,0.0
12401940,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.852074146270752,0.2614628970623016,0.2360058277845382,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9990000128746032,0.5563933849334717,0.3997131288051605,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8953114151954651,0.3037334084510803,0.2126908600330352,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8926461338996887,0.3007445931434631,0.2854772210121155,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7832711935043335,0.2013274282217025,0.9102845191955566,285.0393371582031,284.95001220703125,298.1499938964844,292.3092956542969,297.5155639648437,297.29351806640625,285.0419921875,1.0,0.4490697085857391,0.1502343267202377,0.1502343267202377,1.0,1.0,-2.453871011734009,0.1648010611534118,2.289069890975952,-0.4694113135337829,0.8843412399291992,0.8843412399291992,0.0,78.62181091308594,80.0,40404.078125,0.0,1171.978759765625,1.0,280.9411926269531,283.6326599121094,295.2603759765625,297.8470458984375,293.1499938964844,293.1499938964844,281.25,36055.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078901767730713,1.0,0.0,0.0,3.582799196243286,3.582822561264038,8.565214670852583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.38330078125,0.0,1460.0894775390625,1895.4371337890625,0.0,2543.77734375,0.8903347849845886,1.0,0.0,3.0,1.0,0.0
12402000,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.852074146270752,0.2614628970623016,0.2360058277845382,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9990000128746032,0.5563933849334717,0.3997131288051605,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8953114151954651,0.3037334084510803,0.2126908600330352,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8926461338996887,0.3007445931434631,0.2854772210121155,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7832711935043335,0.2013274282217025,0.9102845191955566,285.0393371582031,284.95001220703125,298.1499938964844,292.3092956542969,297.5155639648437,297.29351806640625,285.0419921875,1.0,0.4490697085857391,0.1502343267202377,0.1502343267202377,1.0,1.0,-2.453871011734009,0.1648010611534118,2.289069890975952,-0.4694113135337829,0.8843412399291992,0.8843412399291992,0.0,78.62181091308594,80.0,40404.078125,0.0,1171.978759765625,1.0,280.9411926269531,283.6326599121094,295.2603759765625,297.8470458984375,293.1499938964844,293.1499938964844,281.25,36055.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078901767730713,1.0,0.0,0.0,3.582799196243286,3.582822561264038,8.565214670852583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.38330078125,0.0,1460.0894775390625,1895.4371337890625,0.0,2543.77734375,0.8903347849845886,1.0,0.0,3.0,1.0,0.0
12402060,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27362060546875,0.8673134446144104,0.2672536075115204,0.2402508109807968,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27459716796875,0.9990000128746032,0.5699618458747864,0.3855637609958648,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740173339844,0.9135645627975464,0.3113050460815429,0.217174544930458,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27398681640625,0.9092383980751038,0.3070364594459533,0.2903181910514831,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.799169659614563,0.2072072029113769,0.9310513138771056,285.2744140625,284.95001220703125,298.13433837890625,292.3062438964844,297.5743408203125,297.3779296875,285.27862548828125,1.0,0.4508218765258789,0.1537414789199829,0.1537414789199829,1.0,1.0,-2.4780991077423096,0.1774698793888092,2.300629138946533,-0.4631946384906769,0.8904619812965393,0.8904619812965393,0.0,76.35650634765625,83.0,39690.96875,0.0,1190.877197265625,1.0,281.2412109375,283.8769226074219,295.2693176269531,297.8041381835937,293.1499938964844,293.1499938964844,281.54998779296875,35721.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977629899978638,1.0,0.0,0.0,3.592081069946289,3.592104434967041,8.609651445112831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.89599609375,0.0,1467.6309814453125,1895.4371337890625,0.0,2450.990234375,0.892172634601593,1.0,0.0,3.0,1.0,0.0
12402120,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27362060546875,0.8673134446144104,0.2672536075115204,0.2402508109807968,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27459716796875,0.9990000128746032,0.5699618458747864,0.3855637609958648,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740173339844,0.9135645627975464,0.3113050460815429,0.217174544930458,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27398681640625,0.9092383980751038,0.3070364594459533,0.2903181910514831,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.799169659614563,0.2072072029113769,0.9310513138771056,285.2744140625,284.95001220703125,298.13433837890625,292.3062438964844,297.5743408203125,297.3779296875,285.27862548828125,1.0,0.4508218765258789,0.1537414789199829,0.1537414789199829,1.0,1.0,-2.4780991077423096,0.1774698793888092,2.300629138946533,-0.4631946384906769,0.8904619812965393,0.8904619812965393,0.0,76.35650634765625,83.0,39690.96875,0.0,1190.877197265625,1.0,281.2412109375,283.8769226074219,295.2693176269531,297.8041381835937,293.1499938964844,293.1499938964844,281.54998779296875,35721.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977629899978638,1.0,0.0,0.0,3.592081069946289,3.592104434967041,8.609651445112831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.89599609375,0.0,1467.6309814453125,1895.4371337890625,0.0,2450.990234375,0.892172634601593,1.0,0.0,3.0,1.0,0.0
12402180,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852294921875,0.8762927055358887,0.2703727483749389,0.2431930303573608,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48681640625,0.9990000128746032,0.5799092054367065,0.3785236477851867,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859313964844,0.925430178642273,0.315909206867218,0.2204710841178894,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.4858703613281,0.9198733568191528,0.3106955885887146,0.2939064800739288,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8089386224746704,0.2106859534978866,0.9472656846046448,285.486572265625,284.95001220703125,298.122314453125,292.3035583496094,297.6100158691406,297.4303894042969,285.4935607910156,1.0,0.4534301161766052,0.1563359498977661,0.1563359498977661,1.0,1.0,-2.500924825668335,0.1871206760406494,2.313804149627685,-0.4594084620475769,0.897578239440918,0.897578239440918,0.0,75.59742736816406,83.0,38977.1875,0.0,1214.830078125,1.0,281.5278015136719,284.10015869140625,295.2597351074219,297.7308959960937,293.1499938964844,293.1499938964844,281.54998779296875,35445.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790120542049408,1.0,0.0,0.0,3.607532262802124,3.607555866241455,8.683878718329652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.4892578125,0.0,1482.3289794921875,1895.4371337890625,0.0,2381.464599609375,0.8954429626464844,1.0,0.0,3.0,1.0,0.0
12402240,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51336669921875,0.8786119818687439,0.271334171295166,0.2441214621067047,297.6055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51416015625,0.9990000128746032,0.5832579135894775,0.3770199716091156,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51373291015625,0.9286471605300904,0.3174073696136474,0.2215594053268432,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137023925781,0.9226938486099244,0.3118531107902527,0.295060247182846,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8114538192749023,0.2117844671010971,0.952454686164856,285.5140380859375,284.95001220703125,298.11798095703125,292.30255126953125,297.62078857421875,297.44647216796875,285.5177917480469,1.0,0.4545298218727112,0.1572486311197281,0.1572486311197281,1.0,1.0,-2.50916075706482,0.1904678493738174,2.318692922592163,-0.4581786096096039,0.8998590111732483,0.8998590111732483,0.0,75.5402603149414,101.0,39087.6640625,0.0,1224.4952392578125,1.0,281.5413818359375,284.1214294433594,295.27850341796875,297.7767944335937,293.1499938964844,293.1499938964844,281.8500061035156,35376.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903265953063965,1.0,0.0,0.0,3.6144165992736816,3.6144402027130127,8.717054242879385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.51806640625,0.0,1489.3197021484375,1895.4371337890625,0.0,2383.3330078125,0.8969163298606873,1.0,0.0,3.0,1.0,0.0
12402300,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741027832031,0.8775225281715393,0.273111492395401,0.2457745373249054,297.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771545410156,0.9990000128746032,0.5892354249954224,0.3809625804424286,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6755065917969,0.9281406402587892,0.3202232718467712,0.2235631048679351,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67535400390625,0.9214977025985718,0.3139911293983459,0.2971511483192444,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6713562011719,0.8113049864768982,0.2137893885374069,0.9618735313415528,285.6767578125,284.95001220703125,298.10955810546875,292.30047607421875,297.6384582519531,297.4732971191406,285.6905517578125,1.0,0.4591353237628937,0.15900219976902,0.15900219976902,1.0,1.0,-2.5320987701416016,0.1977423578500747,2.334356546401977,-0.4569765627384186,0.9062637090682985,0.9062637090682985,0.0,77.02249145507812,101.0,38385.640625,0.0,1258.817626953125,1.0,281.7979431152344,284.3037414550781,295.2560729980469,297.66436767578125,293.1499938964844,293.1499938964844,281.8500061035156,35201.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849063277244568,1.0,0.0,0.0,3.629960536956787,3.629984140396118,8.79219044236379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.30322265625,0.0,1505.049072265625,1895.4371337890625,0.0,2334.301025390625,0.9003039002418518,1.0,0.0,3.0,1.0,0.0
12402360,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.8728277683258057,0.2748787999153137,0.2474596053361892,297.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587280273437,0.9990000128746032,0.5942918062210083,0.3897057473659515,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582092285156,0.9232168793678284,0.3230297863483429,0.2255919873714447,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581481933594,0.9159497022628784,0.316093385219574,0.2992424368858337,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569580078125,0.8077833652496338,0.2157095223665237,0.9710774421691896,285.7585754394531,284.95001220703125,298.1009521484375,292.2982482910156,297.65045166015625,297.49267578125,285.7630615234375,1.0,0.4651317894458771,0.1605977416038513,0.1605977416038513,1.0,1.0,-2.5606255531311035,0.205319344997406,2.355306386947632,-0.4567988812923431,0.9125271439552308,0.9125271439552308,0.0,79.68888092041016,119.0,38668.60546875,0.0,1305.8974609375,1.0,281.841552734375,284.3690490722656,295.28302001953125,297.7525634765625,293.1499938964844,293.1499938964844,281.54998779296875,35048.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845796942710876,1.0,0.0,0.0,3.648965835571289,3.648989677429199,8.884497901817667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.79443359375,0.0,1524.8978271484375,1895.4371337890625,0.0,2331.354736328125,0.9044187068939208,1.0,0.0,3.0,1.0,0.0
12402420,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318664550781,0.8593598008155823,0.2765741646289825,0.2495622187852859,297.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63134765625,0.9990000128746032,0.5990992188453674,0.4117886126041412,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63165283203125,0.908336579799652,0.326445460319519,0.228393092751503,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316833496094,0.9008586406707764,0.3184921145439148,0.30204638838768,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.7961460947990417,0.2179488390684127,0.9834537506103516,285.6314697265625,284.95001220703125,298.08721923828125,292.2945251464844,297.6488342285156,297.4956359863281,285.6301574707031,1.0,0.4767087996006012,0.1630899459123611,0.1630899459123611,1.0,1.0,-2.611279249191284,0.2177872508764267,2.3934922218322754,-0.4573821127414703,0.9185608625411988,0.9185608625411988,0.0,85.98560333251953,119.0,40473.7734375,0.0,1398.861572265625,1.0,281.5672302246094,284.2027587890625,295.3817138671875,298.0355224609375,293.1499938964844,293.1499938964844,281.54998779296875,35072.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026275038719177,1.0,0.0,0.0,3.6766116619110094,3.6766357421875,9.019631193041278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.76318359375,0.0,1555.98681640625,1895.4371337890625,0.0,2495.472412109375,0.9105902314186096,1.0,0.0,3.0,1.0,0.0
12402480,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.629150390625,0.8544232845306396,0.2768694460391998,0.2499463558197021,297.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9990000128746032,0.59975665807724,0.4197476804256439,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291809082031,0.9030740857124328,0.3272353112697601,0.2290333807468414,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291809082031,0.8955661058425903,0.3189986646175384,0.3026502728462219,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.629150390625,0.7916828393936157,0.2184183001518249,0.9861777424812316,285.62921142578125,284.95001220703125,298.0832824707031,292.2934265136719,297.6443176269531,297.4909973144531,285.6300048828125,1.0,0.4803257584571838,0.1637888252735138,0.1637888252735138,1.0,1.0,-2.6260695457458496,0.2213228642940521,2.404746532440185,-0.457654058933258,0.920515477657318,0.920515477657318,0.0,88.21812438964844,122.0,40689.19921875,0.0,1428.408447265625,1.0,281.5576477050781,284.1982116699219,295.3782043457031,298.03790283203125,293.1499938964844,293.1499938964844,281.25,35075.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061727285385132,1.0,0.0,0.0,3.6840670108795166,3.684091329574585,9.05624915503722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.34326171875,0.0,1564.4156494140625,1895.4371337890625,0.0,2527.993408203125,0.9122723937034608,1.0,0.0,3.0,1.0,0.0
12402540,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.83751380443573,0.2773778736591339,0.2509253025054931,297.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638061523437,0.9990000128746032,0.6000773906707764,0.4486258625984192,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.8857703804969788,0.3300244808197021,0.2313751876354217,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639587402344,0.8773536086082458,0.3204897940158844,0.3046075999736786,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642028808594,0.776175856590271,0.2197307646274566,0.9947468042373656,285.4638671875,284.95001220703125,298.0650329589844,292.2880554199219,297.6094665527344,297.4505920410156,285.46343994140625,1.0,0.49268838763237,0.1669799089431762,0.1669799089431762,1.0,1.0,-2.6774251461029053,0.2347186356782913,2.44270658493042,-0.4572356045246124,0.9260051250457764,0.9260051250457764,0.0,96.56280517578124,125.0,42558.6796875,0.0,1536.107177734375,1.0,281.2578125,283.99859619140625,295.3824768066406,298.18218994140625,293.1499938964844,293.1499938964844,280.95001220703125,35213.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286225199699402,1.0,0.0,0.0,3.713928699493408,3.713953256607056,9.203657214129636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.830078125,0.0,1599.4716796875,1895.4371337890625,0.0,2735.626220703125,0.9190545082092284,1.0,0.0,3.0,1.0,0.0
12402600,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.83751380443573,0.2773778736591339,0.2509253025054931,297.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638061523437,0.9990000128746032,0.6000773906707764,0.4486258625984192,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.8857703804969788,0.3300244808197021,0.2313751876354217,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639587402344,0.8773536086082458,0.3204897940158844,0.3046075999736786,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642028808594,0.776175856590271,0.2197307646274566,0.9947468042373656,285.4638671875,284.95001220703125,298.0650329589844,292.2880554199219,297.6094665527344,297.4505920410156,285.46343994140625,1.0,0.49268838763237,0.1669799089431762,0.1669799089431762,1.0,1.0,-2.6774251461029053,0.2347186356782913,2.44270658493042,-0.4572356045246124,0.9260051250457764,0.9260051250457764,0.0,96.56280517578124,125.0,42558.6796875,0.0,1536.107177734375,1.0,281.2578125,283.99859619140625,295.3824768066406,298.18218994140625,293.1499938964844,293.1499938964844,280.95001220703125,35213.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286225199699402,1.0,0.0,0.0,3.713928699493408,3.713953256607056,9.203657214129636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.830078125,0.0,1599.4716796875,1895.4371337890625,0.0,2735.626220703125,0.9190545082092284,1.0,0.0,3.0,1.0,0.0
12402660,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835693359375,0.8233307600021362,0.2770982086658478,0.2510590553283691,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.9990000128746032,0.5978702902793884,0.4741744995117187,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.283447265625,0.8714087009429932,0.332013726234436,0.2330575585365295,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.283447265625,0.8621716499328613,0.3211223483085632,0.3056260943412781,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838134765625,0.7628416419029236,0.2200901806354522,0.9984782338142396,285.2833251953125,284.95001220703125,298.0462646484375,292.2822265625,297.56597900390625,297.3985595703125,285.2824401855469,1.0,0.5028495788574219,0.1698671132326126,0.1698671132326126,1.0,1.0,-2.71602201461792,0.2455734014511108,2.470448732376098,-0.4562375247478485,0.9289611577987672,0.9289611577987672,0.0,104.11602783203124,128.0,44237.59765625,0.0,1625.5447998046875,1.0,280.9576110839844,283.7894897460937,295.3587951660156,298.2678527832031,293.1499938964844,293.1499938964844,280.6499938964844,35406.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466260433197021,1.0,0.0,0.0,3.736629724502564,3.73665452003479,9.316513569501694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.8798828125,0.0,1627.153564453125,1895.4371337890625,0.0,2903.68017578125,0.92427396774292,1.0,0.0,3.0,1.0,0.0
12402720,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835693359375,0.8233307600021362,0.2770982086658478,0.2510590553283691,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.9990000128746032,0.5978702902793884,0.4741744995117187,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.283447265625,0.8714087009429932,0.332013726234436,0.2330575585365295,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.283447265625,0.8621716499328613,0.3211223483085632,0.3056260943412781,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838134765625,0.7628416419029236,0.2200901806354522,0.9984782338142396,285.2833251953125,284.95001220703125,298.0462646484375,292.2822265625,297.56597900390625,297.3985595703125,285.2824401855469,1.0,0.5028495788574219,0.1698671132326126,0.1698671132326126,1.0,1.0,-2.71602201461792,0.2455734014511108,2.470448732376098,-0.4562375247478485,0.9289611577987672,0.9289611577987672,0.0,104.11602783203124,128.0,44237.59765625,0.0,1625.5447998046875,1.0,280.9576110839844,283.7894897460937,295.3587951660156,298.2678527832031,293.1499938964844,293.1499938964844,280.6499938964844,35406.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466260433197021,1.0,0.0,0.0,3.736629724502564,3.73665452003479,9.316513569501694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.8798828125,0.0,1627.153564453125,1895.4371337890625,0.0,2903.68017578125,0.92427396774292,1.0,0.0,3.0,1.0,0.0
12402780,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.8140588402748108,0.2765520215034485,0.2508426904678345,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.9990000128746032,0.5951870679855347,0.4910990297794342,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.8625030517578125,0.3331604897975921,0.2340630143880844,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.8526638746261597,0.3212097585201263,0.3059985339641571,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.7542954683303833,0.219934806227684,0.999169647693634,285.109130859375,284.95001220703125,298.031982421875,292.2776184082031,297.5321655273437,297.3579406738281,285.1054992675781,1.0,0.509185254573822,0.1720123589038849,0.1720123589038849,1.0,1.0,-2.738590717315674,0.2528809010982513,2.4857099056243896,-0.4547125399112701,0.9290183782577516,0.9290183782577516,0.0,109.2224349975586,128.0,45670.87109375,0.0,1682.162353515625,1.0,280.6696472167969,283.5889892578125,295.3565979003906,298.3751525878906,293.1499938964844,293.1499938964844,280.6499938964844,35587.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594104647636414,1.0,0.0,0.0,3.748065948486328,3.748090744018554,9.373628131470468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.8408203125,0.0,1641.8636474609375,1895.4371337890625,0.0,3023.47607421875,0.926945686340332,1.0,0.0,3.0,1.0,0.0
12402840,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.8109569549560547,0.2763416171073913,0.2506929039955139,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.9990000128746032,0.5941324234008789,0.4966271817684173,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.8596742153167725,0.3335335552692413,0.2343544512987136,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.8496291637420654,0.3212025761604309,0.3060457408428192,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.7515377998352051,0.2198314666748047,0.999019980430603,285.09552001953125,284.95001220703125,298.0269775390625,292.2759704589844,297.5206298828125,297.3440856933594,285.09442138671875,1.0,0.5111626386642456,0.1727543175220489,0.1727543175220489,1.0,1.0,-2.745281934738159,0.2552670836448669,2.4900147914886475,-0.4540486335754394,0.9293547868728638,0.9293547868728638,0.0,110.90215301513672,131.0,45771.92578125,0.0,1699.890869140625,1.0,280.6574401855469,283.5762634277344,295.3361511230469,298.34002685546875,293.1499938964844,293.1499938964844,280.3500061035156,35628.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861106276512146,1.0,0.0,0.0,3.751095771789551,3.751120567321777,9.388788839714834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.927734375,0.0,1645.7244873046875,1895.4371337890625,0.0,3039.380859375,0.9276662468910216,1.0,0.0,3.0,1.0,0.0
12402900,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8052418828010559,0.2758582234382629,0.2504161298274994,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9990000128746032,0.5918647646903992,0.5066866278648376,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8547315001487732,0.3341853320598602,0.2349278926849365,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.844266414642334,0.3211110532283783,0.3061240315437317,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7466260194778442,0.2195547223091125,0.9985483288764954,284.9541931152344,284.95001220703125,298.0171813964844,292.2726745605469,297.498291015625,297.3174133300781,284.9447326660156,1.0,0.5147464275360107,0.1741979122161865,0.1741979122161865,1.0,1.0,-2.757256269454956,0.2597878277301788,2.4974684715271,-0.4526145458221435,0.9280250072479248,0.9280250072479248,0.0,113.9952163696289,131.0,46988.7109375,0.0,1732.226806640625,1.0,280.3985595703125,283.4070739746094,295.349609375,298.4776916503906,293.1499938964844,293.1499938964844,280.3500061035156,35757.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696426749229431,1.0,0.0,0.0,3.75519585609436,3.755220890045166,9.409325230080868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.75732421875,0.0,1651.520263671875,1895.4371337890625,0.0,3119.458740234375,0.928640067577362,1.0,0.0,3.0,1.0,0.0
12402960,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7996417284011841,0.2752762138843536,0.2499997466802597,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.5893133878707886,0.5162593126296997,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8501130938529968,0.3347398936748504,0.2353959381580352,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8392296433448792,0.3209123313426971,0.3060599863529205,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7419803142547607,0.2191770225763321,0.9974725842475892,284.9047241210937,284.95001220703125,298.0072631835937,292.2693176269531,297.4761047363281,297.2908935546875,284.90362548828125,1.0,0.5179919600486755,0.1756884604692459,0.1756884604692459,1.0,1.0,-2.7674543857574463,0.2641595900058746,2.5032947063446045,-0.4508784115314483,0.9271771907806396,0.9271771907806396,0.0,116.95056915283205,119.0,47198.64453125,0.0,1761.4847412109375,1.0,280.3572998046875,283.3624267578125,295.3188171386719,298.41015625,293.1499938964844,293.1499938964844,280.04998779296875,35869.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734235763549805,1.0,0.0,0.0,3.756666898727417,3.756691932678223,9.416698389941304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.2705078125,0.0,1654.1044921875,1895.4371337890625,0.0,3154.9228515625,0.9290733337402344,1.0,0.0,3.0,1.0,0.0
