time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403020,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.7961904406547546,0.2739522457122803,0.2489179819822311,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70166015625,0.9990000128746032,0.5845823287963867,0.5205468535423279,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.848706066608429,0.335682064294815,0.2361317276954651,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021789550781,0.8366721868515015,0.3203115463256836,0.3056149184703827,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70281982421875,0.7392102479934692,0.2182370275259018,0.993787169456482,284.701904296875,284.95001220703125,297.98712158203125,292.26226806640625,297.4390563964844,297.24786376953125,284.6997985839844,1.0,0.5182094573974609,0.1786695718765258,0.1786695718765258,1.0,1.0,-2.7672557830810547,0.2696934044361114,2.4975624084472656,-0.4451246559619903,0.922234296798706,0.922234296798706,0.0,118.14115142822266,107.0,48367.546875,0.0,1766.7481689453125,1.0,280.0574035644531,283.1411437988281,295.3036193847656,298.4723815917969,293.1499938964844,293.1499938964844,279.75,36131.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841730952262878,1.0,0.0,0.0,3.752626180648804,3.75265121459961,9.39645190101146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.09130859375,0.0,1651.3861083984375,1895.4371337890625,0.0,3255.67529296875,0.9283344745635986,1.0,0.0,3.0,1.0,0.0
12403080,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.7961904406547546,0.2739522457122803,0.2489179819822311,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70166015625,0.9990000128746032,0.5845823287963867,0.5205468535423279,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.848706066608429,0.335682064294815,0.2361317276954651,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021789550781,0.8366721868515015,0.3203115463256836,0.3056149184703827,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70281982421875,0.7392102479934692,0.2182370275259018,0.993787169456482,284.701904296875,284.95001220703125,297.98712158203125,292.26226806640625,297.4390563964844,297.24786376953125,284.6997985839844,1.0,0.5182094573974609,0.1786695718765258,0.1786695718765258,1.0,1.0,-2.7672557830810547,0.2696934044361114,2.4975624084472656,-0.4451246559619903,0.922234296798706,0.922234296798706,0.0,118.14115142822266,107.0,48367.546875,0.0,1766.7481689453125,1.0,280.0574035644531,283.1411437988281,295.3036193847656,298.4723815917969,293.1499938964844,293.1499938964844,279.75,36131.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841730952262878,1.0,0.0,0.0,3.752626180648804,3.75265121459961,9.39645190101146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.09130859375,0.0,1651.3861083984375,1895.4371337890625,0.0,3255.67529296875,0.9283344745635986,1.0,0.0,3.0,1.0,0.0
12403140,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4870300292969,0.7985917925834656,0.2724141776561737,0.2475112825632095,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4861145019531,0.9990000128746032,0.5817692875862122,0.5130823850631714,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4866638183594,0.8532326221466064,0.3364067673683166,0.2366123795509338,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867553710937,0.8397553563117981,0.3194484412670135,0.3047823309898376,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4875183105469,0.7413288354873657,0.2171121686697006,0.988557755947113,284.4864196777344,284.95001220703125,297.9666442871094,292.2549133300781,297.41363525390625,297.2206115722656,284.4838562011719,1.0,0.5139400362968445,0.1816506683826446,0.1816506683826446,1.0,1.0,-2.7499027252197266,0.2724655866622925,2.477437257766724,-0.4379187226295471,0.9143202304840088,0.9143202304840088,0.0,115.50480651855467,95.0,49285.875,0.0,1728.1943359375,1.0,279.7574768066406,282.9126281738281,295.2870483398437,298.517333984375,293.1499938964844,293.1499938964844,279.45001220703125,36427.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930375576019287,1.0,0.0,0.0,3.737687349319458,3.737712383270264,9.321788070337788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.37451171875,0.0,1636.20849609375,1895.4371337890625,0.0,3338.6025390625,0.9251747727394104,1.0,0.0,3.0,1.0,0.0
12403200,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4870300292969,0.7985917925834656,0.2724141776561737,0.2475112825632095,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4861145019531,0.9990000128746032,0.5817692875862122,0.5130823850631714,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4866638183594,0.8532326221466064,0.3364067673683166,0.2366123795509338,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867553710937,0.8397553563117981,0.3194484412670135,0.3047823309898376,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4875183105469,0.7413288354873657,0.2171121686697006,0.988557755947113,284.4864196777344,284.95001220703125,297.9666442871094,292.2549133300781,297.41363525390625,297.2206115722656,284.4838562011719,1.0,0.5139400362968445,0.1816506683826446,0.1816506683826446,1.0,1.0,-2.7499027252197266,0.2724655866622925,2.477437257766724,-0.4379187226295471,0.9143202304840088,0.9143202304840088,0.0,115.50480651855467,95.0,49285.875,0.0,1728.1943359375,1.0,279.7574768066406,282.9126281738281,295.2870483398437,298.517333984375,293.1499938964844,293.1499938964844,279.45001220703125,36427.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930375576019287,1.0,0.0,0.0,3.737687349319458,3.737712383270264,9.321788070337788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.37451171875,0.0,1636.20849609375,1895.4371337890625,0.0,3338.6025390625,0.9251747727394104,1.0,0.0,3.0,1.0,0.0
12403260,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2636413574219,0.8053170442581177,0.2707040309906006,0.245861604809761,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2626647949219,0.9990000128746032,0.5813574194908142,0.4973354935646057,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26324462890625,0.8623436093330383,0.336957573890686,0.2369030117988586,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2633361816406,0.8470999598503113,0.3183640539646148,0.30364790558815,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2641906738281,0.7471534013748169,0.2158591449260711,0.9823012948036194,284.2629699707031,284.95001220703125,297.9458312988281,292.2472839355469,297.3953552246094,297.203125,284.2600402832031,1.0,0.5064029693603516,0.184801697731018,0.184801697731018,1.0,1.0,-2.720477342605591,0.2735138833522796,2.446963310241699,-0.4294041693210602,0.90337336063385,0.90337336063385,0.0,110.28374481201172,83.0,49962.3359375,0.0,1660.3800048828125,1.0,279.4576416015625,282.6797790527344,295.2702331542969,298.5470886230469,293.1499938964844,293.1499938964844,279.1499938964844,36762.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000147581100464,1.0,0.0,0.0,3.71042537689209,3.710450172424317,9.186301213048864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.18994140625,0.0,1607.2384033203125,1895.4371337890625,0.0,3403.7216796875,0.9192858338356018,1.0,0.0,3.0,1.0,0.0
12403320,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2636413574219,0.8053170442581177,0.2707040309906006,0.245861604809761,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2626647949219,0.9990000128746032,0.5813574194908142,0.4973354935646057,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26324462890625,0.8623436093330383,0.336957573890686,0.2369030117988586,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2633361816406,0.8470999598503113,0.3183640539646148,0.30364790558815,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2641906738281,0.7471534013748169,0.2158591449260711,0.9823012948036194,284.2629699707031,284.95001220703125,297.9458312988281,292.2472839355469,297.3953552246094,297.203125,284.2600402832031,1.0,0.5064029693603516,0.184801697731018,0.184801697731018,1.0,1.0,-2.720477342605591,0.2735138833522796,2.446963310241699,-0.4294041693210602,0.90337336063385,0.90337336063385,0.0,110.28374481201172,83.0,49962.3359375,0.0,1660.3800048828125,1.0,279.4576416015625,282.6797790527344,295.2702331542969,298.5470886230469,293.1499938964844,293.1499938964844,279.1499938964844,36762.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000147581100464,1.0,0.0,0.0,3.71042537689209,3.710450172424317,9.186301213048864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.18994140625,0.0,1607.2384033203125,1895.4371337890625,0.0,3403.7216796875,0.9192858338356018,1.0,0.0,3.0,1.0,0.0
12403380,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345764160156,0.815360963344574,0.2688457369804382,0.244020476937294,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335388183594,0.9990000128746032,0.5836498141288757,0.4753611385822296,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0341186523437,0.8756712079048157,0.3373567461967468,0.2370431721210479,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0342102050781,0.8583296537399292,0.3170845210552215,0.30226731300354,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03515625,0.7563354969024658,0.214481770992279,0.975220263004303,284.0338439941406,284.95001220703125,297.9247741699219,292.2394104003906,297.38336181640625,297.19415283203125,284.0306396484375,1.0,0.496440440416336,0.1879527121782302,0.1879527121782302,1.0,1.0,-2.681870222091675,0.2729497849941253,2.408920288085937,-0.4201924502849579,0.8893352746963501,0.8893352746963501,0.0,103.31512451171876,86.0,50388.33203125,0.0,1572.909423828125,1.0,279.15789794921875,282.4443359375,295.25347900390625,298.561767578125,293.1499938964844,293.1499938964844,279.45001220703125,37146.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051861763000488,1.0,0.0,0.0,3.668983221054077,3.6690075397491455,8.982241865851393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.8974609375,0.0,1563.01171875,1895.4371337890625,0.0,3451.87744140625,0.9102737903594972,1.0,0.0,3.0,1.0,0.0
12403440,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345764160156,0.815360963344574,0.2688457369804382,0.244020476937294,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335388183594,0.9990000128746032,0.5836498141288757,0.4753611385822296,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0341186523437,0.8756712079048157,0.3373567461967468,0.2370431721210479,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0342102050781,0.8583296537399292,0.3170845210552215,0.30226731300354,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03515625,0.7563354969024658,0.214481770992279,0.975220263004303,284.0338439941406,284.95001220703125,297.9247741699219,292.2394104003906,297.38336181640625,297.19415283203125,284.0306396484375,1.0,0.496440440416336,0.1879527121782302,0.1879527121782302,1.0,1.0,-2.681870222091675,0.2729497849941253,2.408920288085937,-0.4201924502849579,0.8893352746963501,0.8893352746963501,0.0,103.31512451171876,86.0,50388.33203125,0.0,1572.909423828125,1.0,279.15789794921875,282.4443359375,295.25347900390625,298.561767578125,293.1499938964844,293.1499938964844,279.45001220703125,37146.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051861763000488,1.0,0.0,0.0,3.668983221054077,3.6690075397491455,8.982241865851393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.8974609375,0.0,1563.01171875,1895.4371337890625,0.0,3451.87744140625,0.9102737903594972,1.0,0.0,3.0,1.0,0.0
12403500,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1485595703125,0.8190374374389648,0.2683511078357696,0.2432502508163452,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1517944335937,0.9990000128746032,0.5861464738845825,0.4671711921691894,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1500244140625,0.8810843229293823,0.3379749953746795,0.2372248768806457,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.149658203125,0.862713634967804,0.3167721927165985,0.3016841113567352,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1466369628906,0.7598553895950317,0.2140349000692367,0.9721083045005798,284.1508483886719,284.95001220703125,297.9141540527344,292.2353820800781,297.3841247558594,297.1986083984375,284.1601867675781,1.0,0.4929915368556976,0.189528226852417,0.189528226852417,1.0,1.0,-2.666865348815918,0.2733675837516784,2.3934977054595947,-0.4162061810493469,0.885096549987793,0.885096549987793,0.0,100.7590560913086,86.0,49009.9375,0.0,1540.2357177734375,1.0,279.4014892578125,282.5956726074219,295.1786804199219,298.3003234863281,293.1499938964844,293.1499938964844,279.45001220703125,37159.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957663178443909,1.0,0.0,0.0,3.646518230438232,3.6465423107147217,8.872582952790253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.57568359375,0.0,1537.9681396484375,1895.4371337890625,0.0,3364.0888671875,0.9053343534469604,1.0,0.0,3.0,1.0,0.0
12403560,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1999206542969,0.8226664662361145,0.2683457434177398,0.2430023401975631,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2004699707031,0.9990000128746032,0.5893414616584778,0.460148274898529,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2001953125,0.8863889575004578,0.3390776216983795,0.2378025352954864,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2001342773437,0.8669478893280029,0.3168883323669433,0.3015549778938293,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1996154785156,0.7632813453674316,0.2139227837324142,0.9706292152404784,284.2003173828125,284.95001220703125,297.9034729003906,292.2312927246094,297.39068603515625,297.2110595703125,284.20184326171875,1.0,0.4903386831283569,0.1912259757518768,0.1912259757518768,1.0,1.0,-2.6568832397460938,0.2748410701751709,2.382042169570923,-0.4123494029045105,0.88064044713974,0.88064044713974,0.0,98.69279479980467,89.0,48602.62890625,0.0,1517.0206298828125,1.0,279.442138671875,282.6427917480469,295.1717529296875,298.2935485839844,293.1499938964844,293.1499938964844,279.75,37138.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892709016799927,1.0,0.0,0.0,3.625649690628052,3.625673770904541,8.771320949563233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.04736328125,0.0,1514.705322265625,1895.4371337890625,0.0,3303.388671875,0.9006375074386597,1.0,0.0,3.0,1.0,0.0
12403620,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40625,0.8293879628181458,0.2691249549388885,0.2433682233095169,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4070129394531,0.9990000128746032,0.5967677235603333,0.448934942483902,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4066162109375,0.8962945342063904,0.3421173095703125,0.2396464645862579,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4065246582031,0.8747664093971252,0.3179201185703277,0.3021710216999054,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.40576171875,0.7697380185127258,0.21439029276371,0.9711794257164,284.40679931640625,284.95001220703125,297.8819885253906,292.2230224609375,297.4130249023437,297.2484741210937,284.4092712402344,1.0,0.4871427714824676,0.1946214735507965,0.1946214735507965,1.0,1.0,-2.6474545001983643,0.2796369194984436,2.3678174018859863,-0.4054373800754547,0.8750401139259338,0.8750401139259338,0.0,95.65668487548828,92.0,47057.046875,0.0,1490.3302001953125,1.0,279.74139404296875,282.87115478515625,295.157470703125,298.16168212890625,293.1499938964844,293.1499938964844,280.04998779296875,36968.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731509447097778,1.0,0.0,0.0,3.588625431060791,3.588649034500122,8.593094094067055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.0029296875,0.0,1473.075439453125,1895.4371337890625,0.0,3152.36572265625,0.8922802209854126,1.0,0.0,3.0,1.0,0.0
12403680,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40625,0.8293879628181458,0.2691249549388885,0.2433682233095169,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4070129394531,0.9990000128746032,0.5967677235603333,0.448934942483902,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4066162109375,0.8962945342063904,0.3421173095703125,0.2396464645862579,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4065246582031,0.8747664093971252,0.3179201185703277,0.3021710216999054,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.40576171875,0.7697380185127258,0.21439029276371,0.9711794257164,284.40679931640625,284.95001220703125,297.8819885253906,292.2230224609375,297.4130249023437,297.2484741210937,284.4092712402344,1.0,0.4871427714824676,0.1946214735507965,0.1946214735507965,1.0,1.0,-2.6474545001983643,0.2796369194984436,2.3678174018859863,-0.4054373800754547,0.8750401139259338,0.8750401139259338,0.0,95.65668487548828,92.0,47057.046875,0.0,1490.3302001953125,1.0,279.74139404296875,282.87115478515625,295.157470703125,298.16168212890625,293.1499938964844,293.1499938964844,280.04998779296875,36968.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731509447097778,1.0,0.0,0.0,3.588625431060791,3.588649034500122,8.593094094067055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.0029296875,0.0,1473.075439453125,1895.4371337890625,0.0,3152.36572265625,0.8922802209854126,1.0,0.0,3.0,1.0,0.0
12403740,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62481689453125,0.8349657654762268,0.2705367803573608,0.2444432824850082,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6257019042969,0.9990000128746032,0.6047372221946716,0.4413134455680847,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6252746582031,0.9047628045082092,0.3458717763423919,0.2420943528413772,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6251525878906,0.881270170211792,0.3196631669998169,0.3035938441753387,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.624267578125,0.7752928137779236,0.2155262678861618,0.975253164768219,284.62548828125,284.95001220703125,297.8603820800781,292.2146301269531,297.4389038085937,297.2909240722656,284.62841796875,1.0,0.4862655103206634,0.1980169713497162,0.1980169713497162,1.0,1.0,-2.649125099182129,0.2864396870136261,2.362685441970825,-0.3993156850337982,0.8724400401115417,0.8724400401115417,0.0,93.88660430908205,95.0,45759.52734375,0.0,1484.585205078125,1.0,280.0411071777344,283.1073608398437,295.16021728515625,298.0768127441406,293.1499938964844,293.1499938964844,280.3500061035156,36705.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597363829612732,1.0,0.0,0.0,3.5612919330596924,3.5613152980804443,8.462690743726853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.76904296875,0.0,1441.8465576171875,1895.4371337890625,0.0,3026.53271484375,0.8860118389129639,1.0,0.0,3.0,1.0,0.0
12403800,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62481689453125,0.8349657654762268,0.2705367803573608,0.2444432824850082,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6257019042969,0.9990000128746032,0.6047372221946716,0.4413134455680847,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6252746582031,0.9047628045082092,0.3458717763423919,0.2420943528413772,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6251525878906,0.881270170211792,0.3196631669998169,0.3035938441753387,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.624267578125,0.7752928137779236,0.2155262678861618,0.975253164768219,284.62548828125,284.95001220703125,297.8603820800781,292.2146301269531,297.4389038085937,297.2909240722656,284.62841796875,1.0,0.4862655103206634,0.1980169713497162,0.1980169713497162,1.0,1.0,-2.649125099182129,0.2864396870136261,2.362685441970825,-0.3993156850337982,0.8724400401115417,0.8724400401115417,0.0,93.88660430908205,95.0,45759.52734375,0.0,1484.585205078125,1.0,280.0411071777344,283.1073608398437,295.16021728515625,298.0768127441406,293.1499938964844,293.1499938964844,280.3500061035156,36705.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597363829612732,1.0,0.0,0.0,3.5612919330596924,3.5613152980804443,8.462690743726853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.76904296875,0.0,1441.8465576171875,1895.4371337890625,0.0,3026.53271484375,0.8860118389129639,1.0,0.0,3.0,1.0,0.0
12403860,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8391764163970947,0.2723262906074524,0.2459291219711303,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9990000128746032,0.6127356886863708,0.4369252622127533,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.911906599998474,0.3500861227512359,0.2449188381433487,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8861934542655945,0.3218539357185364,0.3055192232131958,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.7796645164489746,0.217101901769638,0.9816646575927734,284.8490905761719,284.95001220703125,297.83868408203125,292.2061462402344,297.4630126953125,297.3310241699219,284.8522033691406,1.0,0.4871953129768371,0.2011028379201889,0.2011028379201889,1.0,1.0,-2.659041404724121,0.29425248503685,2.3647890090942383,-0.3942631185054779,0.8728570342063904,0.8728570342063904,0.0,93.1637191772461,98.0,44652.40234375,0.0,1494.8399658203125,1.0,280.34088134765625,283.34576416015625,295.1630249023437,298.00848388671875,293.1499938964844,293.1499938964844,280.6499938964844,36385.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486776351928711,1.0,0.0,0.0,3.545880079269409,3.545903205871582,8.389603181058192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.419921875,0.0,1423.1881103515625,1895.4371337890625,0.0,2922.886474609375,0.882350742816925,1.0,0.0,3.0,1.0,0.0
12403920,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8391764163970947,0.2723262906074524,0.2459291219711303,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9990000128746032,0.6127356886863708,0.4369252622127533,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.911906599998474,0.3500861227512359,0.2449188381433487,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8861934542655945,0.3218539357185364,0.3055192232131958,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.7796645164489746,0.217101901769638,0.9816646575927734,284.8490905761719,284.95001220703125,297.83868408203125,292.2061462402344,297.4630126953125,297.3310241699219,284.8522033691406,1.0,0.4871953129768371,0.2011028379201889,0.2011028379201889,1.0,1.0,-2.659041404724121,0.29425248503685,2.3647890090942383,-0.3942631185054779,0.8728570342063904,0.8728570342063904,0.0,93.1637191772461,98.0,44652.40234375,0.0,1494.8399658203125,1.0,280.34088134765625,283.34576416015625,295.1630249023437,298.00848388671875,293.1499938964844,293.1499938964844,280.6499938964844,36385.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486776351928711,1.0,0.0,0.0,3.545880079269409,3.545903205871582,8.389603181058192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.419921875,0.0,1423.1881103515625,1895.4371337890625,0.0,2922.886474609375,0.882350742816925,1.0,0.0,3.0,1.0,0.0
12403980,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8420994877815247,0.2743777930736542,0.2476942539215088,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.9990000128746032,0.6205742359161377,0.435236781835556,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.9176113605499268,0.3546366095542907,0.2480129897594452,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.889622688293457,0.3243566155433655,0.3077896535396576,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.7828609943389893,0.2189752459526062,0.989666223526001,285.07275390625,284.95001220703125,297.8169250488281,292.19757080078125,297.4839782714844,297.3669738769531,285.0758361816406,1.0,0.4895243644714355,0.2041887044906616,0.2041887044906616,1.0,1.0,-2.675187826156616,0.3033333420753479,2.371854305267334,-0.3895146250724792,0.8762586712837219,0.8762586712837219,0.0,93.27906799316406,101.0,43682.88671875,0.0,1517.588623046875,1.0,280.64080810546875,283.5824890136719,295.162841796875,297.947265625,293.1499938964844,293.1499938964844,280.95001220703125,36038.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392772674560547,1.0,0.0,0.0,3.543475866317749,3.543498992919922,8.378229949812521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.513671875,0.0,1418.1326904296875,1895.4371337890625,0.0,2834.963623046875,0.8815608620643616,1.0,0.0,3.0,1.0,0.0
12404040,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8420994877815247,0.2743777930736542,0.2476942539215088,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.9990000128746032,0.6205742359161377,0.435236781835556,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.9176113605499268,0.3546366095542907,0.2480129897594452,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.889622688293457,0.3243566155433655,0.3077896535396576,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.7828609943389893,0.2189752459526062,0.989666223526001,285.07275390625,284.95001220703125,297.8169250488281,292.19757080078125,297.4839782714844,297.3669738769531,285.0758361816406,1.0,0.4895243644714355,0.2041887044906616,0.2041887044906616,1.0,1.0,-2.675187826156616,0.3033333420753479,2.371854305267334,-0.3895146250724792,0.8762586712837219,0.8762586712837219,0.0,93.27906799316406,101.0,43682.88671875,0.0,1517.588623046875,1.0,280.64080810546875,283.5824890136719,295.162841796875,297.947265625,293.1499938964844,293.1499938964844,280.95001220703125,36038.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392772674560547,1.0,0.0,0.0,3.543475866317749,3.543498992919922,8.378229949812521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.513671875,0.0,1418.1326904296875,1895.4371337890625,0.0,2834.963623046875,0.8815608620643616,1.0,0.0,3.0,1.0,0.0
12404100,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227783203125,0.8430477380752563,0.2754610180854797,0.2486240714788437,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22613525390625,0.9990000128746032,0.6243933439254761,0.4353209733963012,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247009277344,0.9198220372200012,0.3569953143596649,0.2496148347854614,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.8907593488693237,0.3256830871105194,0.3089974522590637,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205505371094,0.7839847207069397,0.2199818342924118,0.994019329547882,285.22540283203125,284.95001220703125,297.8060302734375,292.1932983398437,297.4930114746094,297.3829345703125,285.2369689941406,1.0,0.4911063015460968,0.2057316452264785,0.2057316452264785,1.0,1.0,-2.685010433197021,0.3082667589187622,2.3767435550689697,-0.3871866166591644,0.8795632123947144,0.8795632123947144,0.0,93.61101531982422,101.0,42774.08984375,0.0,1532.7490234375,1.0,280.8957824707031,283.7567749023437,295.13873291015625,297.8202514648437,293.1499938964844,293.1499938964844,280.95001220703125,35851.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328572511672974,1.0,0.0,0.0,3.5469977855682373,3.54702091217041,8.394893029617378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.80517578125,0.0,1420.4833984375,1895.4371337890625,0.0,2775.059814453125,0.8822444677352905,1.0,0.0,3.0,1.0,0.0
12404160,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8439322113990784,0.2766291499137878,0.2496683746576309,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.9990000128746032,0.6282028555870056,0.4357073903083801,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.9219285249710084,0.3594526052474975,0.2513162195682525,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933654785156,0.8917919397354126,0.3270969688892364,0.3103178143501282,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925109863281,0.7850304245948792,0.2210584580898285,0.9987851977348328,285.293701171875,284.95001220703125,297.795166015625,292.1889953613281,297.5016784667969,297.3985290527344,285.296630859375,1.0,0.4929318726062774,0.2071197479963302,0.2071197479963302,1.0,1.0,-2.696084260940552,0.3131900429725647,2.382894277572632,-0.3851884603500366,0.8825903534889221,0.8825903534889221,0.0,94.0549087524414,104.0,42813.7734375,0.0,1550.2847900390625,1.0,280.9407958984375,283.8153991699219,295.1600646972656,297.89031982421875,293.1499938964844,293.1499938964844,281.25,35687.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309916257858276,1.0,0.0,0.0,3.554257869720459,3.5542807579040527,8.429292961409374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.14208984375,0.0,1426.9586181640625,1895.4371337890625,0.0,2757.678466796875,0.883704662322998,1.0,0.0,3.0,1.0,0.0
12404220,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101928710937,0.8449123501777649,0.2790444791316986,0.2518109381198883,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5109558105469,0.9990000128746032,0.6356372237205505,0.4378453493118286,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106506347656,0.92510324716568,0.3644912242889404,0.2547917664051056,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.510498046875,0.892981767654419,0.3300331830978393,0.3130540549755096,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.7863792181015015,0.2232986092567443,1.00873064994812,285.51080322265625,284.95001220703125,297.7734375,292.1804504394531,297.5163879394531,297.4259948730469,285.5135192871094,1.0,0.4971678256988525,0.2098959535360336,0.2098959535360336,1.0,1.0,-2.7206380367279053,0.3236005306243896,2.397037506103516,-0.381229817867279,0.8917931914329529,0.8917931914329529,0.0,95.3454818725586,107.0,42017.42578125,0.0,1591.0552978515625,1.0,281.24102783203125,284.0439147949219,295.155517578125,297.8363647460937,293.1499938964844,293.1499938964844,281.54998779296875,35350.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234642744064331,1.0,0.0,0.0,3.5776963233947754,3.577719449996948,8.540833391634806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.90625,0.0,1449.4393310546875,1895.4371337890625,0.0,2687.69287109375,0.8886880278587341,1.0,0.0,3.0,1.0,0.0
12404280,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101928710937,0.8449123501777649,0.2790444791316986,0.2518109381198883,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5109558105469,0.9990000128746032,0.6356372237205505,0.4378453493118286,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106506347656,0.92510324716568,0.3644912242889404,0.2547917664051056,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.510498046875,0.892981767654419,0.3300331830978393,0.3130540549755096,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.7863792181015015,0.2232986092567443,1.00873064994812,285.51080322265625,284.95001220703125,297.7734375,292.1804504394531,297.5163879394531,297.4259948730469,285.5135192871094,1.0,0.4971678256988525,0.2098959535360336,0.2098959535360336,1.0,1.0,-2.7206380367279053,0.3236005306243896,2.397037506103516,-0.381229817867279,0.8917931914329529,0.8917931914329529,0.0,95.3454818725586,107.0,42017.42578125,0.0,1591.0552978515625,1.0,281.24102783203125,284.0439147949219,295.155517578125,297.8363647460937,293.1499938964844,293.1499938964844,281.54998779296875,35350.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234642744064331,1.0,0.0,0.0,3.5776963233947754,3.577719449996948,8.540833391634806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.90625,0.0,1449.4393310546875,1895.4371337890625,0.0,2687.69287109375,0.8886880278587341,1.0,0.0,3.0,1.0,0.0
12404340,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231750488281,0.8452717065811157,0.2816043496131897,0.2540970146656036,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.723876953125,0.9990000128746032,0.6429218649864197,0.441230833530426,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236022949219,0.9274213910102844,0.3697275221347809,0.2584162354469299,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72344970703125,0.8934618234634399,0.3331424295902252,0.3159688413143158,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72271728515625,0.7871193885803223,0.2256655991077423,1.0193254947662354,285.7237548828125,284.95001220703125,297.7518005371094,292.17193603515625,297.5285339355469,297.45001220703125,285.72625732421875,1.0,0.5020392537117004,0.212672159075737,0.212672159075737,1.0,1.0,-2.7480382919311523,0.3347719311714172,2.413266181945801,-0.3772262632846832,0.903810739517212,0.903810739517212,0.0,97.03386688232422,110.0,41273.125,0.0,1638.5108642578125,1.0,281.5412902832031,284.2680969238281,295.1498413085937,297.78485107421875,293.1499938964844,293.1499938964844,281.25,35040.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164520859718323,1.0,0.0,0.0,3.612739562988281,3.612763166427612,8.708965992809681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.27587890625,0.0,1485.0042724609375,1895.4371337890625,0.0,2622.732421875,0.8962970972061157,1.0,0.0,3.0,1.0,0.0
12404400,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231750488281,0.8452717065811157,0.2816043496131897,0.2540970146656036,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.723876953125,0.9990000128746032,0.6429218649864197,0.441230833530426,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236022949219,0.9274213910102844,0.3697275221347809,0.2584162354469299,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72344970703125,0.8934618234634399,0.3331424295902252,0.3159688413143158,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72271728515625,0.7871193885803223,0.2256655991077423,1.0193254947662354,285.7237548828125,284.95001220703125,297.7518005371094,292.17193603515625,297.5285339355469,297.45001220703125,285.72625732421875,1.0,0.5020392537117004,0.212672159075737,0.212672159075737,1.0,1.0,-2.7480382919311523,0.3347719311714172,2.413266181945801,-0.3772262632846832,0.903810739517212,0.903810739517212,0.0,97.03386688232422,110.0,41273.125,0.0,1638.5108642578125,1.0,281.5412902832031,284.2680969238281,295.1498413085937,297.78485107421875,293.1499938964844,293.1499938964844,281.25,35040.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164520859718323,1.0,0.0,0.0,3.612739562988281,3.612763166427612,8.708965992809681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.27587890625,0.0,1485.0042724609375,1895.4371337890625,0.0,2622.732421875,0.8962970972061157,1.0,0.0,3.0,1.0,0.0
12404460,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617370605469,0.8430551886558533,0.282827228307724,0.2556732296943664,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56134033203125,0.9990000128746032,0.6483389139175415,0.44765105843544,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614929199219,0.9265177249908448,0.3736713230609894,0.261521428823471,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56158447265625,0.8913045525550842,0.3351741731166839,0.318316787481308,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619812011719,0.7855194211006165,0.227249190211296,1.0280325412750244,285.5614318847656,284.95001220703125,297.7303161621094,292.1635437011719,297.52471923828125,297.4525756835937,285.560302734375,1.0,0.5072407126426697,0.2152035683393478,0.2152035683393478,1.0,1.0,-2.774666547775269,0.3454935848712921,2.429172992706299,-0.3733948767185211,0.9106791615486144,0.9106791615486144,0.0,99.43902587890624,113.0,42937.50390625,0.0,1689.073974609375,1.0,281.2579345703125,284.0748596191406,295.230712890625,298.035888671875,293.1499938964844,293.1499938964844,280.95001220703125,35106.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834280252456665,1.0,0.0,0.0,3.646838903427124,3.646862745285034,8.874143304637983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.62255859375,0.0,1522.9781494140625,1895.4371337890625,0.0,2788.32568359375,0.9039425849914552,1.0,0.0,3.0,1.0,0.0
12404520,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617370605469,0.8430551886558533,0.282827228307724,0.2556732296943664,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56134033203125,0.9990000128746032,0.6483389139175415,0.44765105843544,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614929199219,0.9265177249908448,0.3736713230609894,0.261521428823471,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56158447265625,0.8913045525550842,0.3351741731166839,0.318316787481308,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619812011719,0.7855194211006165,0.227249190211296,1.0280325412750244,285.5614318847656,284.95001220703125,297.7303161621094,292.1635437011719,297.52471923828125,297.4525756835937,285.560302734375,1.0,0.5072407126426697,0.2152035683393478,0.2152035683393478,1.0,1.0,-2.774666547775269,0.3454935848712921,2.429172992706299,-0.3733948767185211,0.9106791615486144,0.9106791615486144,0.0,99.43902587890624,113.0,42937.50390625,0.0,1689.073974609375,1.0,281.2579345703125,284.0748596191406,295.230712890625,298.035888671875,293.1499938964844,293.1499938964844,280.95001220703125,35106.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834280252456665,1.0,0.0,0.0,3.646838903427124,3.646862745285034,8.874143304637983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.62255859375,0.0,1522.9781494140625,1895.4371337890625,0.0,2788.32568359375,0.9039425849914552,1.0,0.0,3.0,1.0,0.0
12404580,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37109375,0.8371341824531555,0.2827294468879699,0.2559189200401306,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37060546875,0.9990000128746032,0.6511318683624268,0.4582162499427795,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37078857421875,0.9209936857223512,0.3763013482093811,0.2636087834835052,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37091064453125,0.8852372765541077,0.3359436094760895,0.3193971812725067,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37139892578125,0.7802985310554504,0.2277800887823104,1.0319586992263794,285.3706970214844,284.95001220703125,297.708984375,292.1552734375,297.50439453125,297.4327392578125,285.3692626953125,1.0,0.5122869610786438,0.2177349776029586,0.2177349776029586,1.0,1.0,-2.796186208724976,0.3553646802902221,2.440821409225464,-0.3691031038761139,0.9147363305091858,0.9147363305091858,0.0,102.71432495117188,116.0,44536.1484375,0.0,1736.9310302734375,1.0,280.9581298828125,283.8583984375,295.2301025390625,298.15399169921875,293.1499938964844,293.1499938964844,280.6499938964844,35285.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525382876396179,1.0,0.0,0.0,3.674086809158325,3.6741108894348153,9.007247854242452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.75830078125,0.0,1554.754150390625,1895.4371337890625,0.0,2959.05078125,0.9101617336273192,1.0,0.0,3.0,1.0,0.0
12404640,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37109375,0.8371341824531555,0.2827294468879699,0.2559189200401306,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37060546875,0.9990000128746032,0.6511318683624268,0.4582162499427795,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37078857421875,0.9209936857223512,0.3763013482093811,0.2636087834835052,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37091064453125,0.8852372765541077,0.3359436094760895,0.3193971812725067,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37139892578125,0.7802985310554504,0.2277800887823104,1.0319586992263794,285.3706970214844,284.95001220703125,297.708984375,292.1552734375,297.50439453125,297.4327392578125,285.3692626953125,1.0,0.5122869610786438,0.2177349776029586,0.2177349776029586,1.0,1.0,-2.796186208724976,0.3553646802902221,2.440821409225464,-0.3691031038761139,0.9147363305091858,0.9147363305091858,0.0,102.71432495117188,116.0,44536.1484375,0.0,1736.9310302734375,1.0,280.9581298828125,283.8583984375,295.2301025390625,298.15399169921875,293.1499938964844,293.1499938964844,280.6499938964844,35285.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525382876396179,1.0,0.0,0.0,3.674086809158325,3.6741108894348153,9.007247854242452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.75830078125,0.0,1554.754150390625,1895.4371337890625,0.0,2959.05078125,0.9101617336273192,1.0,0.0,3.0,1.0,0.0
12404700,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310485839844,0.8336094617843628,0.2824312448501587,0.2557976841926574,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279968261719,0.9990000128746032,0.6517311930656433,0.4642250537872314,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292175292969,0.9175110459327698,0.3773512840270996,0.2644562423229217,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298583984375,0.8815473914146423,0.3360441625118255,0.3196504116058349,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328796386719,0.7770216464996338,0.2277725040912628,1.0326423645019531,285.22869873046875,284.95001220703125,297.6983947753906,292.1512145996094,297.49072265625,297.4180603027344,285.2191162109375,1.0,0.5146910548210144,0.2190006822347641,0.2190006822347641,1.0,1.0,-2.8054070472717285,0.3600493669509887,2.4453577995300293,-0.3668184578418731,0.9152283668518066,0.9152283668518066,0.0,104.50457763671876,116.0,45782.015625,0.0,1759.494873046875,1.0,280.70050048828125,283.6889343261719,295.24237060546875,298.29412841796875,293.1499938964844,293.1499938964844,280.6499938964844,35406.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624958395957947,1.0,0.0,0.0,3.6848044395446777,3.684828758239746,9.059874628292164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.78662109375,0.0,1567.7493896484375,1895.4371337890625,0.0,3052.41455078125,0.9126119017601012,1.0,0.0,3.0,1.0,0.0
12404760,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754150390625,0.8297127485275269,0.2819797992706299,0.2554853856563568,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748962402344,0.9990000128746032,0.651836097240448,0.4706934988498688,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.9135902523994446,0.3782346844673157,0.2651448845863342,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.8774517774581909,0.3359719514846802,0.3196963965892792,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757202148437,0.7733339667320251,0.2275956273078918,1.032433032989502,285.1750183105469,284.95001220703125,297.6878662109375,292.1471862792969,297.4750061035156,297.4004821777344,285.17352294921875,1.0,0.5169884562492371,0.2201980650424957,0.2201980650424957,1.0,1.0,-2.8134377002716064,0.3643827736377716,2.449054956436157,-0.3645775020122528,0.916141927242279,0.916141927242279,0.0,106.39071655273438,119.0,46019.8671875,0.0,1780.8258056640625,1.0,280.6578674316406,283.6393127441406,295.20855712890625,298.2277526855469,293.1499938964844,293.1499938964844,280.3500061035156,35512.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673575520515442,1.0,0.0,0.0,3.692922592163086,3.6929469108581534,9.099838962356444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.3564453125,0.0,1577.7608642578125,1895.4371337890625,0.0,3098.022216796875,0.9145340919494628,1.0,0.0,3.0,1.0,0.0
12404820,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8218380212783813,0.2808568477630615,0.2546785175800323,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.6509299278259277,0.4838179647922516,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9058960676193236,0.3797336220741272,0.2663502395153045,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8691859245300293,0.3355430662631988,0.3195192813873291,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7657585740089417,0.2269268184900283,1.0305545330047607,284.9779968261719,284.95001220703125,297.6670227050781,292.1393127441406,297.4408569335937,297.3616943359375,284.9765014648437,1.0,0.5212862491607666,0.2225928306579589,0.2225928306579589,1.0,1.0,-2.827220916748047,0.3726496696472168,2.45457124710083,-0.3599169850349426,0.9149044752120972,0.9149044752120972,0.0,110.2034912109375,122.0,47397.390625,0.0,1820.472412109375,1.0,280.3578491210937,283.4205017089844,295.18865966796875,298.2928771972656,293.1499938964844,293.1499938964844,280.04998779296875,35765.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879609227180481,1.0,0.0,0.0,3.702393293380737,3.7024176120758057,9.146572210738668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.76953125,0.0,1590.463623046875,1895.4371337890625,0.0,3212.918212890625,0.916825532913208,1.0,0.0,3.0,1.0,0.0
