time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404880,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8218380212783813,0.2808568477630615,0.2546785175800323,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.6509299278259277,0.4838179647922516,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9058960676193236,0.3797336220741272,0.2663502395153045,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8691859245300293,0.3355430662631988,0.3195192813873291,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7657585740089417,0.2269268184900283,1.0305545330047607,284.9779968261719,284.95001220703125,297.6670227050781,292.1393127441406,297.4408569335937,297.3616943359375,284.9765014648437,1.0,0.5212862491607666,0.2225928306579589,0.2225928306579589,1.0,1.0,-2.827220916748047,0.3726496696472168,2.45457124710083,-0.3599169850349426,0.9149044752120972,0.9149044752120972,0.0,110.2034912109375,122.0,47397.390625,0.0,1820.472412109375,1.0,280.3578491210937,283.4205017089844,295.18865966796875,298.2928771972656,293.1499938964844,293.1499938964844,280.04998779296875,35765.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879609227180481,1.0,0.0,0.0,3.702393293380737,3.7024176120758057,9.146572210738668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.76953125,0.0,1590.463623046875,1895.4371337890625,0.0,3212.918212890625,0.916825532913208,1.0,0.0,3.0,1.0,0.0
12404940,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.8138445615768433,0.2794864475727081,0.2536317110061645,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.9990000128746032,0.6487345099449158,0.4969666302204132,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.8986573815345764,0.380923867225647,0.2673265337944031,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.861023485660553,0.3348065316677093,0.3190277814865112,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.7581510543823242,0.2259253561496734,1.027055740356445,284.78155517578125,284.95001220703125,297.646484375,292.1316833496094,297.40435791015625,297.31964111328125,284.7801208496094,1.0,0.52518230676651,0.2249875962734222,0.2249875962734222,1.0,1.0,-2.838144302368164,0.3804258704185486,2.4577183723449707,-0.3550138771533966,0.9110463857650756,0.9110463857650756,0.0,114.01976776123048,125.0,48680.390625,0.0,1855.9892578125,1.0,280.05780029296875,283.2035217285156,295.1731262207031,298.3565673828125,293.1499938964844,293.1499938964844,279.75,36035.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890271008014679,1.0,0.0,0.0,3.7018632888793945,3.701887845993042,9.14395400286594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.50146484375,0.0,1591.9058837890625,1895.4371337890625,0.0,3312.741943359375,0.91688734292984,1.0,0.0,3.0,1.0,0.0
12405000,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.8138445615768433,0.2794864475727081,0.2536317110061645,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.9990000128746032,0.6487345099449158,0.4969666302204132,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.8986573815345764,0.380923867225647,0.2673265337944031,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.861023485660553,0.3348065316677093,0.3190277814865112,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.7581510543823242,0.2259253561496734,1.027055740356445,284.78155517578125,284.95001220703125,297.646484375,292.1316833496094,297.40435791015625,297.31964111328125,284.7801208496094,1.0,0.52518230676651,0.2249875962734222,0.2249875962734222,1.0,1.0,-2.838144302368164,0.3804258704185486,2.4577183723449707,-0.3550138771533966,0.9110463857650756,0.9110463857650756,0.0,114.01976776123048,125.0,48680.390625,0.0,1855.9892578125,1.0,280.05780029296875,283.2035217285156,295.1731262207031,298.3565673828125,293.1499938964844,293.1499938964844,279.75,36035.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890271008014679,1.0,0.0,0.0,3.7018632888793945,3.701887845993042,9.14395400286594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.50146484375,0.0,1591.9058837890625,1895.4371337890625,0.0,3312.741943359375,0.91688734292984,1.0,0.0,3.0,1.0,0.0
12405060,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5882568359375,0.805715799331665,0.2779381871223449,0.2524127662181854,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877380371094,0.9990000128746032,0.6454426646232605,0.5098479986190796,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.58795166015625,0.8917097449302673,0.3818784654140472,0.2681285738945007,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.58807373046875,0.8532107472419739,0.3338462114334106,0.3183093965053558,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5885314941406,0.7507863640785217,0.2246941179037094,1.0224270820617676,284.587890625,284.95001220703125,297.6263122558594,292.1243591308594,297.366943359375,297.27618408203125,284.5866394042969,1.0,0.5287076830863953,0.2273690700531005,0.2273690700531005,1.0,1.0,-2.846699476242065,0.3877627253532409,2.45893669128418,-0.3499405086040497,0.9046213626861572,0.9046213626861572,0.0,117.77630615234376,128.0,49881.203125,0.0,1887.7054443359373,1.0,279.7578430175781,282.9904479980469,295.1603698730469,298.41851806640625,293.1499938964844,293.1499938964844,279.45001220703125,36319.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998361229896545,1.0,0.0,0.0,3.6907765865325928,3.690800905227661,9.089265518014144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.8466796875,0.0,1581.4300537109375,1895.4371337890625,0.0,3402.056640625,0.9145958423614502,1.0,0.0,3.0,1.0,0.0
12405120,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5882568359375,0.805715799331665,0.2779381871223449,0.2524127662181854,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877380371094,0.9990000128746032,0.6454426646232605,0.5098479986190796,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.58795166015625,0.8917097449302673,0.3818784654140472,0.2681285738945007,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.58807373046875,0.8532107472419739,0.3338462114334106,0.3183093965053558,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5885314941406,0.7507863640785217,0.2246941179037094,1.0224270820617676,284.587890625,284.95001220703125,297.6263122558594,292.1243591308594,297.366943359375,297.27618408203125,284.5866394042969,1.0,0.5287076830863953,0.2273690700531005,0.2273690700531005,1.0,1.0,-2.846699476242065,0.3877627253532409,2.45893669128418,-0.3499405086040497,0.9046213626861572,0.9046213626861572,0.0,117.77630615234376,128.0,49881.203125,0.0,1887.7054443359373,1.0,279.7578430175781,282.9904479980469,295.1603698730469,298.41851806640625,293.1499938964844,293.1499938964844,279.45001220703125,36319.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998361229896545,1.0,0.0,0.0,3.6907765865325928,3.690800905227661,9.089265518014144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.8466796875,0.0,1581.4300537109375,1895.4371337890625,0.0,3402.056640625,0.9145958423614502,1.0,0.0,3.0,1.0,0.0
12405180,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3998718261719,0.7976133227348328,0.2762700915336609,0.2510725557804107,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3994445800781,0.9990000128746032,0.6411305665969849,0.5223278403282166,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3996276855469,0.8850907683372498,0.3826228678226471,0.2687824070453644,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39971923828125,0.8458394408226013,0.3327248692512512,0.3174239993095398,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40008544921875,0.7437838315963745,0.2233093976974487,1.017026662826538,284.3995666503906,284.95001220703125,297.6065368652344,292.1173400878906,297.3303527832031,297.2336730957031,284.3985900878906,1.0,0.5319065451622009,0.2297505289316177,0.2297505289316177,1.0,1.0,-2.8533198833465576,0.3947629630565643,2.458556890487671,-0.3447033166885376,0.8957182168960571,0.8957182168960571,0.0,121.4442901611328,131.0,51017.0625,0.0,1916.067626953125,1.0,279.4579772949219,282.78369140625,295.1492919921875,298.47833251953125,293.1499938964844,293.1499938964844,279.75,36620.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085527658462524,1.0,0.0,0.0,3.668521881103516,3.668546199798584,8.979982908385864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.888671875,0.0,1558.5390625,1895.4371337890625,0.0,3483.167724609375,0.9098212718963624,1.0,0.0,3.0,1.0,0.0
12405240,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3998718261719,0.7976133227348328,0.2762700915336609,0.2510725557804107,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3994445800781,0.9990000128746032,0.6411305665969849,0.5223278403282166,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3996276855469,0.8850907683372498,0.3826228678226471,0.2687824070453644,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39971923828125,0.8458394408226013,0.3327248692512512,0.3174239993095398,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40008544921875,0.7437838315963745,0.2233093976974487,1.017026662826538,284.3995666503906,284.95001220703125,297.6065368652344,292.1173400878906,297.3303527832031,297.2336730957031,284.3985900878906,1.0,0.5319065451622009,0.2297505289316177,0.2297505289316177,1.0,1.0,-2.8533198833465576,0.3947629630565643,2.458556890487671,-0.3447033166885376,0.8957182168960571,0.8957182168960571,0.0,121.4442901611328,131.0,51017.0625,0.0,1916.067626953125,1.0,279.4579772949219,282.78369140625,295.1492919921875,298.47833251953125,293.1499938964844,293.1499938964844,279.75,36620.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085527658462524,1.0,0.0,0.0,3.668521881103516,3.668546199798584,8.979982908385864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.888671875,0.0,1558.5390625,1895.4371337890625,0.0,3483.167724609375,0.9098212718963624,1.0,0.0,3.0,1.0,0.0
12405300,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5303955078125,0.7940701842308044,0.2758812010288238,0.2505320012569427,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5341186523437,0.9990000128746032,0.6392292976379395,0.5280079245567322,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.532470703125,0.8822868466377258,0.3834346532821655,0.2691921889781952,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5316772460937,0.8426380753517151,0.3325111269950866,0.317070722579956,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285339355469,0.7407019138336182,0.222852423787117,1.0145663022994995,284.5329895019531,284.95001220703125,297.5968017578125,292.1139831542969,297.3175354003906,297.2196350097656,284.5426330566406,1.0,0.5334250330924988,0.2309412658214569,0.2309412658214569,1.0,1.0,-2.856604814529419,0.3982843160629272,2.458320379257202,-0.3420881628990173,0.8942024111747742,0.8942024111747742,0.0,123.1492691040039,131.0,49915.0625,0.0,1929.6290283203125,1.0,279.7016296386719,282.9447326660156,295.0775146484375,298.2403869628906,293.1499938964844,293.1499938964844,279.75,36592.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012840390205384,1.0,0.0,0.0,3.6569788455963135,3.6570029258728014,8.923560699258815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.41259765625,0.0,1545.386474609375,1895.4371337890625,0.0,3415.550537109375,0.9072837829589844,1.0,0.0,3.0,1.0,0.0
12405360,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5919494628906,0.7917709946632385,0.2759721875190735,0.2504856586456299,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.59283447265625,0.9990000128746032,0.6379212737083435,0.5323885679244995,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924377441406,0.8806995749473572,0.3847367465496063,0.2699951827526092,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.8405096530914307,0.3327287137508392,0.3171530961990356,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59149169921875,0.7385729551315308,0.2227227985858917,1.0135818719863892,284.5925598144531,284.95001220703125,297.5871887207031,292.1106872558594,297.3105773925781,297.2135314941406,284.5949401855469,1.0,0.5350012183189392,0.2321056872606277,0.2321056872606277,1.0,1.0,-2.8616909980773926,0.4021532833576202,2.4595377445220947,-0.3395918309688568,0.8924617767333984,0.8924617767333984,0.0,124.5628662109375,134.0,49776.84375,0.0,1944.7110595703125,1.0,279.74224853515625,282.9996337890625,295.0722961425781,298.2530517578125,293.1499938964844,293.1499938964844,280.04998779296875,36538.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969590663909912,1.0,0.0,0.0,3.647524118423462,3.647548198699951,8.877478308022546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.3427734375,0.0,1534.4393310546875,1895.4371337890625,0.0,3375.221923828125,0.9051080942153932,1.0,0.0,3.0,1.0,0.0
12405420,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.7891396284103394,0.2769219875335693,0.2511850297451019,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.9990000128746032,0.6366220712661743,0.539080023765564,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096923828125,0.8794341683387756,0.3881449997425079,0.2722359597682953,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.8380328416824341,0.333959698677063,0.3181406855583191,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.7359886765480042,0.2231394350528717,1.0147920846939087,284.809814453125,284.95001220703125,297.5683288574219,292.1044616699219,297.30670166015625,297.2148132324219,284.8124389648437,1.0,0.538411021232605,0.234434500336647,0.234434500336647,1.0,1.0,-2.875901699066162,0.4108253419399261,2.465076208114624,-0.33466836810112,0.8923311829566956,0.8923311829566956,0.0,126.96466064453124,137.0,48618.55078125,0.0,1979.53515625,1.0,280.04168701171875,283.2343444824219,295.05908203125,298.1500244140625,293.1499938964844,293.1499938964844,280.3500061035156,36325.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849553465843201,1.0,0.0,0.0,3.634567975997925,3.634591817855835,8.814523653200013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.888671875,0.0,1518.490234375,1895.4371337890625,0.0,3263.00048828125,0.9020769000053406,1.0,0.0,3.0,1.0,0.0
12405480,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.7891396284103394,0.2769219875335693,0.2511850297451019,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.9990000128746032,0.6366220712661743,0.539080023765564,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096923828125,0.8794341683387756,0.3881449997425079,0.2722359597682953,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.8380328416824341,0.333959698677063,0.3181406855583191,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.7359886765480042,0.2231394350528717,1.0147920846939087,284.809814453125,284.95001220703125,297.5683288574219,292.1044616699219,297.30670166015625,297.2148132324219,284.8124389648437,1.0,0.538411021232605,0.234434500336647,0.234434500336647,1.0,1.0,-2.875901699066162,0.4108253419399261,2.465076208114624,-0.33466836810112,0.8923311829566956,0.8923311829566956,0.0,126.96466064453124,137.0,48618.55078125,0.0,1979.53515625,1.0,280.04168701171875,283.2343444824219,295.05908203125,298.1500244140625,293.1499938964844,293.1499938964844,280.3500061035156,36325.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849553465843201,1.0,0.0,0.0,3.634567975997925,3.634591817855835,8.814523653200013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.888671875,0.0,1518.490234375,1895.4371337890625,0.0,3263.00048828125,0.9020769000053406,1.0,0.0,3.0,1.0,0.0
12405540,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7879139184951782,0.2784556448459625,0.2525054514408111,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9990000128746032,0.6366203427314758,0.544376015663147,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8795245885848999,0.3921879529953003,0.2749935388565063,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8368799090385437,0.3358675539493561,0.319858580827713,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7347392439842224,0.2241869270801544,1.019147276878357,285.0273742675781,284.95001220703125,297.54998779296875,292.09869384765625,297.31024169921875,297.2259826660156,285.0299377441406,1.0,0.5422382950782776,0.2367633134126663,0.2367633134126663,1.0,1.0,-2.8944616317749023,0.4205569326877594,2.473904609680176,-0.3297652900218963,0.8951079845428467,0.8951079845428467,0.0,129.13864135742188,125.0,47555.99609375,0.0,2020.75,1.0,280.34161376953125,283.467041015625,295.060546875,298.08172607421875,293.1499938964844,293.1499938964844,280.6499938964844,36053.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748571872711182,1.0,0.0,0.0,3.6317155361175537,3.631739377975464,8.800694217825367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.279296875,0.0,1513.322265625,1895.4371337890625,0.0,3168.367431640625,0.9012547731399536,1.0,0.0,3.0,1.0,0.0
12405600,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7879139184951782,0.2784556448459625,0.2525054514408111,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9990000128746032,0.6366203427314758,0.544376015663147,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8795245885848999,0.3921879529953003,0.2749935388565063,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8368799090385437,0.3358675539493561,0.319858580827713,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7347392439842224,0.2241869270801544,1.019147276878357,285.0273742675781,284.95001220703125,297.54998779296875,292.09869384765625,297.31024169921875,297.2259826660156,285.0299377441406,1.0,0.5422382950782776,0.2367633134126663,0.2367633134126663,1.0,1.0,-2.8944616317749023,0.4205569326877594,2.473904609680176,-0.3297652900218963,0.8951079845428467,0.8951079845428467,0.0,129.13864135742188,125.0,47555.99609375,0.0,2020.75,1.0,280.34161376953125,283.467041015625,295.060546875,298.08172607421875,293.1499938964844,293.1499938964844,280.6499938964844,36053.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748571872711182,1.0,0.0,0.0,3.6317155361175537,3.631739377975464,8.800694217825367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.279296875,0.0,1513.322265625,1895.4371337890625,0.0,3168.367431640625,0.9012547731399536,1.0,0.0,3.0,1.0,0.0
12405660,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.793497622013092,0.2802592515945434,0.2539863288402557,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22857666015625,0.9990000128746032,0.6385020613670349,0.5364140272140503,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283630371094,0.8871434926986694,0.3965409100055694,0.2779063284397125,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.8423943519592285,0.3381230533123016,0.3218244910240173,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22772216796875,0.7393282055854797,0.2255728244781494,1.024604320526123,285.2284240722656,284.95001220703125,297.5321044921875,292.09326171875,297.31787109375,297.2425537109375,285.2297668457031,1.0,0.5410729646682739,0.2388829290866851,0.2388829290866851,1.0,1.0,-2.899116516113281,0.4267935156822204,2.472323179244995,-0.3245204091072082,0.9004829525947571,0.9004829525947571,0.0,127.01033020019533,128.0,46387.4140625,0.0,2017.9029541015625,1.0,280.6416320800781,283.6850891113281,295.06005859375,298.01373291015625,293.1499938964844,293.1499938964844,280.95001220703125,35770.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658636212348938,1.0,0.0,0.0,3.6395962238311768,3.639620065689087,8.838929943522089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.67919921875,0.0,1519.908935546875,1895.4371337890625,0.0,3084.007080078125,0.9028167128562928,1.0,0.0,3.0,1.0,0.0
12405720,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.793497622013092,0.2802592515945434,0.2539863288402557,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22857666015625,0.9990000128746032,0.6385020613670349,0.5364140272140503,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283630371094,0.8871434926986694,0.3965409100055694,0.2779063284397125,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.8423943519592285,0.3381230533123016,0.3218244910240173,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22772216796875,0.7393282055854797,0.2255728244781494,1.024604320526123,285.2284240722656,284.95001220703125,297.5321044921875,292.09326171875,297.31787109375,297.2425537109375,285.2297668457031,1.0,0.5410729646682739,0.2388829290866851,0.2388829290866851,1.0,1.0,-2.899116516113281,0.4267935156822204,2.472323179244995,-0.3245204091072082,0.9004829525947571,0.9004829525947571,0.0,127.01033020019533,128.0,46387.4140625,0.0,2017.9029541015625,1.0,280.6416320800781,283.6850891113281,295.06005859375,298.01373291015625,293.1499938964844,293.1499938964844,280.95001220703125,35770.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658636212348938,1.0,0.0,0.0,3.6395962238311768,3.639620065689087,8.838929943522089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.67919921875,0.0,1519.908935546875,1895.4371337890625,0.0,3084.007080078125,0.9028167128562928,1.0,0.0,3.0,1.0,0.0
12405780,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42242431640625,0.7977882027626038,0.2822521030902862,0.255671739578247,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4230651855469,0.9990000128746032,0.6427122950553894,0.5315561890602112,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228210449219,0.8932984471321106,0.40111243724823,0.2809982001781463,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42266845703125,0.8466946482658386,0.3406113982200622,0.3240560293197632,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4220886230469,0.74296635389328,0.2272080481052398,1.031383395195007,285.4228820800781,284.95001220703125,297.5145263671875,292.0881042480469,297.3287353515625,297.26336669921875,285.4245910644531,1.0,0.5421297550201416,0.2410025298595428,0.2410025298595428,1.0,1.0,-2.909832239151001,0.4344388246536255,2.475393295288086,-0.3198164403438568,0.9083687663078308,0.9083687663078308,0.0,125.98846435546876,131.0,45273.7421875,0.0,2030.6341552734373,1.0,280.9417419433594,283.89715576171875,295.0547790527344,297.9385986328125,293.1499938964844,293.1499938964844,280.6499938964844,35495.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567063808441162,1.0,0.0,0.0,3.657658338546753,3.657682180404663,8.926876944315154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.3486328125,0.0,1537.923095703125,1895.4371337890625,0.0,2998.119140625,0.9066683053970336,1.0,0.0,3.0,1.0,0.0
12405840,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42242431640625,0.7977882027626038,0.2822521030902862,0.255671739578247,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4230651855469,0.9990000128746032,0.6427122950553894,0.5315561890602112,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228210449219,0.8932984471321106,0.40111243724823,0.2809982001781463,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42266845703125,0.8466946482658386,0.3406113982200622,0.3240560293197632,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4220886230469,0.74296635389328,0.2272080481052398,1.031383395195007,285.4228820800781,284.95001220703125,297.5145263671875,292.0881042480469,297.3287353515625,297.26336669921875,285.4245910644531,1.0,0.5421297550201416,0.2410025298595428,0.2410025298595428,1.0,1.0,-2.909832239151001,0.4344388246536255,2.475393295288086,-0.3198164403438568,0.9083687663078308,0.9083687663078308,0.0,125.98846435546876,131.0,45273.7421875,0.0,2030.6341552734373,1.0,280.9417419433594,283.89715576171875,295.0547790527344,297.9385986328125,293.1499938964844,293.1499938964844,280.6499938964844,35495.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567063808441162,1.0,0.0,0.0,3.657658338546753,3.657682180404663,8.926876944315154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.3486328125,0.0,1537.923095703125,1895.4371337890625,0.0,2998.119140625,0.9066683053970336,1.0,0.0,3.0,1.0,0.0
12405900,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028259277344,0.7989435195922852,0.282838374376297,0.2564311027526855,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.299560546875,0.9990000128746032,0.6444504857063293,0.5308908820152283,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30084228515625,0.8952943086624146,0.4029612839221954,0.282476007938385,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016662597656,0.8479262590408325,0.3415350019931793,0.3251234591007232,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30450439453125,0.7440253496170044,0.227824792265892,1.0347659587860107,285.3005065917969,284.95001220703125,297.505859375,292.0856018066406,297.3307189941406,297.2691650390625,285.2921142578125,1.0,0.5431554913520813,0.2420623451471328,0.2420623451471328,1.0,1.0,-2.917069911956787,0.4387095868587494,2.478360414505005,-0.3174012005329132,0.9095487594604492,0.9095487594604492,0.0,126.0528793334961,131.0,46477.13671875,0.0,2043.0294189453125,1.0,280.69830322265625,283.7454528808594,295.1282043457031,298.17681884765625,293.1499938964844,293.1499938964844,280.6499938964844,35522.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649568557739258,1.0,0.0,0.0,3.6669633388519287,3.666987419128418,8.972354521574744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.3447265625,0.0,1548.5362548828125,1895.4371337890625,0.0,3075.500732421875,0.9087162017822266,1.0,0.0,3.0,1.0,0.0
12405960,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2526550292969,0.7986412644386292,0.2829519212245941,0.2567156255245209,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25213623046875,0.9990000128746032,0.6453952789306641,0.5320664644241333,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523193359375,0.895797610282898,0.4043210744857788,0.283564954996109,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.8478707075119019,0.3420410752296448,0.3257768452167511,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.7439678907394409,0.2281346470117569,1.036803126335144,285.2522888183594,284.95001220703125,297.49725341796875,292.0831604003906,297.327880859375,297.2684020996094,285.25103759765625,1.0,0.544349730014801,0.2431075572967529,0.2431075572967529,1.0,1.0,-2.923368692398072,0.4427534937858581,2.4806153774261475,-0.3149584531784057,0.9110360741615297,0.9110360741615297,0.0,126.60871124267578,134.0,46719.9453125,0.0,2056.349365234375,1.0,280.6575622558594,283.6993103027344,295.1311950683594,298.1696472167969,293.1499938964844,293.1499938964844,280.3500061035156,35569.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704438209533691,1.0,0.0,0.0,3.674462795257568,3.6744871139526367,9.009091854750296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.83935546875,0.0,1557.312744140625,1895.4371337890625,0.0,3126.9736328125,0.9104514122009276,1.0,0.0,3.0,1.0,0.0
12406020,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7954925894737244,0.2824191451072693,0.2565167546272278,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9990000128746032,0.645141065120697,0.5378099083900452,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8941763639450073,0.4062326550483703,0.2851184904575348,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.845399022102356,0.3422743082046509,0.3262991607189178,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7417325377464294,0.2281282097101211,1.0380038022994995,285.0616455078125,284.95001220703125,297.480224609375,292.07843017578125,297.3138122558594,297.2554626464844,285.0603332519531,1.0,0.5470165014266968,0.245197981595993,0.245197981595993,1.0,1.0,-2.9339730739593506,0.4504361450672149,2.483536720275879,-0.3099751770496368,0.9109563827514648,0.9109563827514648,0.0,128.62588500976562,137.0,48172.59375,0.0,2084.296630859375,1.0,280.35797119140625,283.485595703125,295.1354064941406,298.2808532714844,293.1499938964844,293.1499938964844,280.04998779296875,35745.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849012851715088,1.0,0.0,0.0,3.684579372406006,3.684603691101074,9.058767318492756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.6162109375,0.0,1570.05859375,1895.4371337890625,0.0,3262.494384765625,0.912828803062439,1.0,0.0,3.0,1.0,0.0
12406080,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7954925894737244,0.2824191451072693,0.2565167546272278,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9990000128746032,0.645141065120697,0.5378099083900452,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8941763639450073,0.4062326550483703,0.2851184904575348,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.845399022102356,0.3422743082046509,0.3262991607189178,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7417325377464294,0.2281282097101211,1.0380038022994995,285.0616455078125,284.95001220703125,297.480224609375,292.07843017578125,297.3138122558594,297.2554626464844,285.0603332519531,1.0,0.5470165014266968,0.245197981595993,0.245197981595993,1.0,1.0,-2.9339730739593506,0.4504361450672149,2.483536720275879,-0.3099751770496368,0.9109563827514648,0.9109563827514648,0.0,128.62588500976562,137.0,48172.59375,0.0,2084.296630859375,1.0,280.35797119140625,283.485595703125,295.1354064941406,298.2808532714844,293.1499938964844,293.1499938964844,280.04998779296875,35745.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849012851715088,1.0,0.0,0.0,3.684579372406006,3.684603691101074,9.058767318492756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.6162109375,0.0,1570.05859375,1895.4371337890625,0.0,3262.494384765625,0.912828803062439,1.0,0.0,3.0,1.0,0.0
12406140,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7904379963874817,0.2813236713409424,0.2557295560836792,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9990000128746032,0.6423711180686951,0.546209454536438,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8905546069145203,0.4075102508068084,0.2861678302288055,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8411067724227905,0.3418391346931457,0.326119601726532,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7378039956092834,0.2275441735982895,1.0364149808883667,284.8721618652344,284.95001220703125,297.4634094238281,292.07391357421875,297.29449462890625,297.2352905273437,284.8710021972656,1.0,0.5497952699661255,0.2472884058952331,0.2472884058952331,1.0,1.0,-2.9422595500946045,0.4576490223407745,2.4846105575561523,-0.3048734068870544,0.908350706100464,0.908350706100464,0.0,131.35386657714844,140.0,49576.8359375,0.0,2112.037353515625,1.0,280.0579528808594,283.2746887207031,295.12255859375,298.3576965332031,293.1499938964844,293.1499938964844,279.75,35967.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970708250999451,1.0,0.0,0.0,3.68647813796997,3.686502456665039,9.068106123777396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.11669921875,0.0,1573.8858642578125,1895.4371337890625,0.0,3376.2646484375,0.913400650024414,1.0,0.0,3.0,1.0,0.0
12406200,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7904379963874817,0.2813236713409424,0.2557295560836792,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9990000128746032,0.6423711180686951,0.546209454536438,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8905546069145203,0.4075102508068084,0.2861678302288055,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8411067724227905,0.3418391346931457,0.326119601726532,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7378039956092834,0.2275441735982895,1.0364149808883667,284.8721618652344,284.95001220703125,297.4634094238281,292.07391357421875,297.29449462890625,297.2352905273437,284.8710021972656,1.0,0.5497952699661255,0.2472884058952331,0.2472884058952331,1.0,1.0,-2.9422595500946045,0.4576490223407745,2.4846105575561523,-0.3048734068870544,0.908350706100464,0.908350706100464,0.0,131.35386657714844,140.0,49576.8359375,0.0,2112.037353515625,1.0,280.0579528808594,283.2746887207031,295.12255859375,298.3576965332031,293.1499938964844,293.1499938964844,279.75,35967.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970708250999451,1.0,0.0,0.0,3.68647813796997,3.686502456665039,9.068106123777396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.11669921875,0.0,1573.8858642578125,1895.4371337890625,0.0,3376.2646484375,0.913400650024414,1.0,0.0,3.0,1.0,0.0
12406260,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864318847656,0.7845652103424072,0.2799313366413116,0.2546478807926178,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859741210937,0.9990000128746032,0.6376320123672485,0.5558642745018005,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861267089844,0.886038601398468,0.4084149301052093,0.2869364023208618,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6862487792969,0.8360195755958557,0.3410170078277588,0.3255371749401092,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.7330698370933533,0.2265764325857162,1.0330151319503784,284.68609619140625,284.95001220703125,297.44683837890625,292.0695495605469,297.2756042480469,297.215576171875,284.6850891113281,1.0,0.5525282025337219,0.2492524683475494,0.2492524683475494,1.0,1.0,-2.948702573776245,0.4641741812229156,2.4845283031463623,-0.2999882102012634,0.9032846689224244,0.9032846689224244,0.0,134.42774963378906,128.0,50916.25,0.0,2138.493408203125,1.0,279.7579650878906,283.06787109375,295.1107177734375,298.4291687011719,293.1499938964844,293.1499938964844,279.45001220703125,36217.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076098799705504,1.0,0.0,0.0,3.67910385131836,3.679128170013428,9.031863896780125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.59765625,0.0,1567.431396484375,1895.4371337890625,0.0,3474.408935546875,0.9119175672531128,1.0,0.0,3.0,1.0,0.0
12406320,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864318847656,0.7845652103424072,0.2799313366413116,0.2546478807926178,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859741210937,0.9990000128746032,0.6376320123672485,0.5558642745018005,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861267089844,0.886038601398468,0.4084149301052093,0.2869364023208618,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6862487792969,0.8360195755958557,0.3410170078277588,0.3255371749401092,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.7330698370933533,0.2265764325857162,1.0330151319503784,284.68609619140625,284.95001220703125,297.44683837890625,292.0695495605469,297.2756042480469,297.215576171875,284.6850891113281,1.0,0.5525282025337219,0.2492524683475494,0.2492524683475494,1.0,1.0,-2.948702573776245,0.4641741812229156,2.4845283031463623,-0.2999882102012634,0.9032846689224244,0.9032846689224244,0.0,134.42774963378906,128.0,50916.25,0.0,2138.493408203125,1.0,279.7579650878906,283.06787109375,295.1107177734375,298.4291687011719,293.1499938964844,293.1499938964844,279.45001220703125,36217.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076098799705504,1.0,0.0,0.0,3.67910385131836,3.679128170013428,9.031863896780125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.59765625,0.0,1567.431396484375,1895.4371337890625,0.0,3474.408935546875,0.9119175672531128,1.0,0.0,3.0,1.0,0.0
12406380,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4901428222656,0.7842401266098022,0.2782949805259704,0.2532148957252502,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4893798828125,0.9990000128746032,0.6324108242988586,0.5534062385559082,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4896850585937,0.887850821018219,0.4089935421943664,0.2873777151107788,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4898681640625,0.8363660573959351,0.3398973643779754,0.3245271444320678,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4905090332031,0.7328465580940247,0.2252750098705291,1.027431607246399,284.4896240234375,284.95001220703125,297.4304504394531,292.0653381347656,297.2591247558594,297.1990966796875,284.4876403808594,1.0,0.5497733354568481,0.2512165307998657,0.2512165307998657,1.0,1.0,-2.936659336090088,0.4663784503936767,2.470280885696411,-0.294439435005188,0.8955578207969666,0.8955578207969666,0.0,133.28692626953125,116.0,51975.25390625,0.0,2112.07763671875,1.0,279.45806884765625,282.85418701171875,295.0998840332031,298.4908752441406,293.1499938964844,293.1499938964844,279.75,36502.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168639183044434,1.0,0.0,0.0,3.66131854057312,3.66134262084961,8.944751925810124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.55517578125,0.0,1549.565185546875,1895.4371337890625,0.0,3560.189208984375,0.9081287980079652,1.0,0.0,3.0,1.0,0.0
12406440,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4901428222656,0.7842401266098022,0.2782949805259704,0.2532148957252502,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4893798828125,0.9990000128746032,0.6324108242988586,0.5534062385559082,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4896850585937,0.887850821018219,0.4089935421943664,0.2873777151107788,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4898681640625,0.8363660573959351,0.3398973643779754,0.3245271444320678,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4905090332031,0.7328465580940247,0.2252750098705291,1.027431607246399,284.4896240234375,284.95001220703125,297.4304504394531,292.0653381347656,297.2591247558594,297.1990966796875,284.4876403808594,1.0,0.5497733354568481,0.2512165307998657,0.2512165307998657,1.0,1.0,-2.936659336090088,0.4663784503936767,2.470280885696411,-0.294439435005188,0.8955578207969666,0.8955578207969666,0.0,133.28692626953125,116.0,51975.25390625,0.0,2112.07763671875,1.0,279.45806884765625,282.85418701171875,295.0998840332031,298.4908752441406,293.1499938964844,293.1499938964844,279.75,36502.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168639183044434,1.0,0.0,0.0,3.66131854057312,3.66134262084961,8.944751925810124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.55517578125,0.0,1549.565185546875,1895.4371337890625,0.0,3560.189208984375,0.9081287980079652,1.0,0.0,3.0,1.0,0.0
12406500,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.60552978515625,0.7861254215240479,0.2778680622577667,0.2525396943092346,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6087646484375,0.9990000128746032,0.6310554146766663,0.5480725169181824,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075744628906,0.8910639882087708,0.4096949398517608,0.2876229286193847,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.606689453125,0.838498592376709,0.3396363258361816,0.3240204751491546,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6039428710937,0.7343690395355225,0.2248038202524185,1.0243948698043823,284.6078186035156,284.95001220703125,297.4223022460937,292.06329345703125,297.2528991699219,297.1934509277344,284.61553955078125,1.0,0.5469874739646912,0.252198576927185,0.252198576927185,1.0,1.0,-2.925476789474488,0.4662605822086334,2.4592161178588867,-0.2916754484176636,0.894393801689148,0.894393801689148,0.0,131.32427978515625,116.0,50699.59375,0.0,2083.246826171875,1.0,279.7015075683594,283.00244140625,295.0277099609375,298.24542236328125,293.1499938964844,293.1499938964844,279.75,36479.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909607231616974,1.0,0.0,0.0,3.65187668800354,3.651900768280029,8.898678061086684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.65283203125,0.0,1538.8472900390625,1895.4371337890625,0.0,3492.95849609375,0.9060614109039308,1.0,0.0,3.0,1.0,0.0
12406560,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.648193359375,0.7900595664978027,0.2778843939304352,0.2523055076599121,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64849853515625,0.9990000128746032,0.6310591697692871,0.5396488308906555,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484069824219,0.896472156047821,0.4108638167381286,0.2882367074489593,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483154296875,0.8425049185752869,0.3397738933563232,0.323899358510971,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480407714844,0.7375003099441528,0.2246381342411041,1.022608995437622,284.6484069824219,284.95001220703125,297.4142150878906,292.061279296875,297.2514038085937,297.1942138671875,284.64892578125,1.0,0.5435516834259033,0.2532519102096557,0.2532519102096557,1.0,1.0,-2.9135186672210693,0.4661169350147247,2.447401762008667,-0.2887583076953888,0.892835795879364,0.892835795879364,0.0,128.4561767578125,104.0,50357.65234375,0.0,2048.818603515625,1.0,279.7423095703125,283.04296875,295.02001953125,298.245361328125,293.1499938964844,293.1499938964844,280.04998779296875,36440.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048311114311218,1.0,0.0,0.0,3.644165754318237,3.644189834594727,8.861139235705195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.42431640625,0.0,1529.976806640625,1895.4371337890625,0.0,3448.57421875,0.9042840003967284,1.0,0.0,3.0,1.0,0.0
12406620,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.8024547696113586,0.2786163985729217,0.2525128722190857,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.634649932384491,0.5161331295967102,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.912697434425354,0.413869559764862,0.289988100528717,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8550339341163635,0.3407688438892364,0.3243554234504699,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.7477133870124817,0.2249573469161987,1.0218336582183838,284.8197937011719,284.95001220703125,297.39813232421875,292.05731201171875,297.25408935546875,297.2034606933594,284.820068359375,1.0,0.5352185964584351,0.2553585767745971,0.2553585767745971,1.0,1.0,-2.887230634689331,0.4652417302131653,2.4219889640808105,-0.2829066514968872,0.8925455808639526,0.8925455808639526,0.0,120.9046859741211,107.0,48681.23046875,0.0,1967.9180908203125,1.0,280.0416564941406,283.2423095703125,295.0014343261719,298.10845947265625,293.1499938964844,293.1499938964844,280.3500061035156,36275.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890762209892273,1.0,0.0,0.0,3.63331151008606,3.6333353519439697,8.808431175566511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.2578125,0.0,1516.7315673828125,1895.4371337890625,0.0,3317.335205078125,0.9017520546913148,1.0,0.0,3.0,1.0,0.0
12406680,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.8024547696113586,0.2786163985729217,0.2525128722190857,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.634649932384491,0.5161331295967102,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.912697434425354,0.413869559764862,0.289988100528717,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8550339341163635,0.3407688438892364,0.3243554234504699,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.7477133870124817,0.2249573469161987,1.0218336582183838,284.8197937011719,284.95001220703125,297.39813232421875,292.05731201171875,297.25408935546875,297.2034606933594,284.820068359375,1.0,0.5352185964584351,0.2553585767745971,0.2553585767745971,1.0,1.0,-2.887230634689331,0.4652417302131653,2.4219889640808105,-0.2829066514968872,0.8925455808639526,0.8925455808639526,0.0,120.9046859741211,107.0,48681.23046875,0.0,1967.9180908203125,1.0,280.0416564941406,283.2423095703125,295.0014343261719,298.10845947265625,293.1499938964844,293.1499938964844,280.3500061035156,36275.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890762209892273,1.0,0.0,0.0,3.63331151008606,3.6333353519439697,8.808431175566511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.2578125,0.0,1516.7315673828125,1895.4371337890625,0.0,3317.335205078125,0.9017520546913148,1.0,0.0,3.0,1.0,0.0
