time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406740,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8122625946998596,0.2799084186553955,0.2533918917179107,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9990000128746032,0.6415890455245972,0.4994996786117553,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.927017331123352,0.417387455701828,0.2922157049179077,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8653864860534668,0.3423971831798553,0.3255789577960968,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7563078999519348,0.2259078025817871,1.0246269702911377,284.9965515136719,284.95001220703125,297.38214111328125,292.0534362792969,297.2632751464844,297.2213134765625,284.9975891113281,1.0,0.5309611558914185,0.2574652433395386,0.2574652433395386,1.0,1.0,-2.8757784366607666,0.4678636193275451,2.407914876937866,-0.2776173055171966,0.8946183323860168,0.8946183323860168,0.0,115.98114013671876,110.0,47149.59375,0.0,1925.08740234375,1.0,280.34161376953125,283.4433288574219,294.9986267089844,298.0039978027344,293.1499938964844,293.1499938964844,280.6499938964844,36060.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772562742233276,1.0,0.0,0.0,3.630342721939087,3.630366563796997,8.794042400950275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.51806640625,0.0,1511.8590087890625,1895.4371337890625,0.0,3190.8623046875,0.9009447693824768,1.0,0.0,3.0,1.0,0.0
12406800,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8122625946998596,0.2799084186553955,0.2533918917179107,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9990000128746032,0.6415890455245972,0.4994996786117553,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.927017331123352,0.417387455701828,0.2922157049179077,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8653864860534668,0.3423971831798553,0.3255789577960968,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7563078999519348,0.2259078025817871,1.0246269702911377,284.9965515136719,284.95001220703125,297.38214111328125,292.0534362792969,297.2632751464844,297.2213134765625,284.9975891113281,1.0,0.5309611558914185,0.2574652433395386,0.2574652433395386,1.0,1.0,-2.8757784366607666,0.4678636193275451,2.407914876937866,-0.2776173055171966,0.8946183323860168,0.8946183323860168,0.0,115.98114013671876,110.0,47149.59375,0.0,1925.08740234375,1.0,280.34161376953125,283.4433288574219,294.9986267089844,298.0039978027344,293.1499938964844,293.1499938964844,280.6499938964844,36060.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772562742233276,1.0,0.0,0.0,3.630342721939087,3.630366563796997,8.794042400950275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.51806640625,0.0,1511.8590087890625,1895.4371337890625,0.0,3190.8623046875,0.9009447693824768,1.0,0.0,3.0,1.0,0.0
12406860,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18292236328125,0.8189645409584045,0.2815414071083069,0.2546822726726532,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18341064453125,0.9990000128746032,0.6494534015655518,0.4892653524875641,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.9376680850982666,0.4212816953659057,0.294777899980545,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831359863281,0.8729480504989624,0.3444236814975738,0.3272936940193176,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826171875,0.7626686096191406,0.2271929830312729,1.0295495986938477,285.18328857421875,284.95001220703125,297.36627197265625,292.04962158203125,297.28179931640625,297.2518615722656,285.1847229003906,1.0,0.5294278860092163,0.2597309350967407,0.2597309350967407,1.0,1.0,-2.8760759830474854,0.4736908376216888,2.402385234832764,-0.2719765901565552,0.8992571234703064,0.8992571234703064,0.0,113.28207397460938,113.0,45802.1640625,0.0,1912.30029296875,1.0,280.6416015625,283.64910888671875,295.00006103515625,297.9183349609375,293.1499938964844,293.1499938964844,280.95001220703125,35810.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648447394371033,1.0,0.0,0.0,3.636677265167236,3.6367011070251465,8.824758310765901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.7216796875,0.0,1516.984619140625,1895.4371337890625,0.0,3074.44921875,0.9021893739700316,1.0,0.0,3.0,1.0,0.0
12406920,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18292236328125,0.8189645409584045,0.2815414071083069,0.2546822726726532,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18341064453125,0.9990000128746032,0.6494534015655518,0.4892653524875641,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.9376680850982666,0.4212816953659057,0.294777899980545,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831359863281,0.8729480504989624,0.3444236814975738,0.3272936940193176,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826171875,0.7626686096191406,0.2271929830312729,1.0295495986938477,285.18328857421875,284.95001220703125,297.36627197265625,292.04962158203125,297.28179931640625,297.2518615722656,285.1847229003906,1.0,0.5294278860092163,0.2597309350967407,0.2597309350967407,1.0,1.0,-2.8760759830474854,0.4736908376216888,2.402385234832764,-0.2719765901565552,0.8992571234703064,0.8992571234703064,0.0,113.28207397460938,113.0,45802.1640625,0.0,1912.30029296875,1.0,280.6416015625,283.64910888671875,295.00006103515625,297.9183349609375,293.1499938964844,293.1499938964844,280.95001220703125,35810.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648447394371033,1.0,0.0,0.0,3.636677265167236,3.6367011070251465,8.824758310765901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.7216796875,0.0,1516.984619140625,1895.4371337890625,0.0,3074.44921875,0.9021893739700316,1.0,0.0,3.0,1.0,0.0
12406980,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763732910156,0.8235684037208557,0.28343665599823,0.2562620341777801,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.376953125,0.9990000128746032,0.6569878458976746,0.4835531711578369,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768310546875,0.945283830165863,0.4254762828350067,0.2975927293300628,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3766174316406,0.8782830834388733,0.3467392325401306,0.3293482363224029,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760681152344,0.7672276496887207,0.2287495136260986,1.035921573638916,285.3768310546875,284.95001220703125,297.3504333496094,292.0458374023437,297.30389404296875,297.2872314453125,285.3785400390625,1.0,0.5299186706542969,0.2619966268539428,0.2619966268539428,1.0,1.0,-2.8846118450164795,0.4815654456615448,2.4030463695526123,-0.2663677930831909,0.9065229892730712,0.9065229892730712,0.0,112.08872985839844,116.0,44633.68359375,0.0,1920.1884765625,1.0,280.94171142578125,283.8591613769531,295.0023193359375,297.8453674316406,293.1499938964844,293.1499938964844,280.6499938964844,35546.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536152243614197,1.0,0.0,0.0,3.652856111526489,3.6528801918029785,8.903452339836804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.4609375,0.0,1532.9510498046875,1895.4371337890625,0.0,2969.142578125,0.9056270718574524,1.0,0.0,3.0,1.0,0.0
12407040,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763732910156,0.8235684037208557,0.28343665599823,0.2562620341777801,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.376953125,0.9990000128746032,0.6569878458976746,0.4835531711578369,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768310546875,0.945283830165863,0.4254762828350067,0.2975927293300628,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3766174316406,0.8782830834388733,0.3467392325401306,0.3293482363224029,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760681152344,0.7672276496887207,0.2287495136260986,1.035921573638916,285.3768310546875,284.95001220703125,297.3504333496094,292.0458374023437,297.30389404296875,297.2872314453125,285.3785400390625,1.0,0.5299186706542969,0.2619966268539428,0.2619966268539428,1.0,1.0,-2.8846118450164795,0.4815654456615448,2.4030463695526123,-0.2663677930831909,0.9065229892730712,0.9065229892730712,0.0,112.08872985839844,116.0,44633.68359375,0.0,1920.1884765625,1.0,280.94171142578125,283.8591613769531,295.0023193359375,297.8453674316406,293.1499938964844,293.1499938964844,280.6499938964844,35546.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536152243614197,1.0,0.0,0.0,3.652856111526489,3.6528801918029785,8.903452339836804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.4609375,0.0,1532.9510498046875,1895.4371337890625,0.0,2969.142578125,0.9056270718574524,1.0,0.0,3.0,1.0,0.0
12407100,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569885253906,0.8249070048332214,0.2839918732643127,0.2569871246814728,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9990000128746032,0.6599326133728027,0.4823968112468719,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547912597656,0.9477302432060242,0.42713263630867,0.2989391386508941,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557678222656,0.879896342754364,0.3475883901119232,0.330339252948761,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7686471343040466,0.2293464392423629,1.0391663312911987,285.2547607421875,284.95001220703125,297.3425598144531,292.0439758300781,297.31011962890625,297.2985534667969,285.24627685546875,1.0,0.5307301878929138,0.2631294727325439,0.2631294727325439,1.0,1.0,-2.890802383422852,0.4859946072101593,2.404807806015014,-0.2635223269462585,0.9074013829231262,0.9074013829231262,0.0,112.00514221191406,116.0,45821.27734375,0.0,1929.7916259765625,1.0,280.69842529296875,283.70758056640625,295.0801086425781,298.0863952636719,293.1499938964844,293.1499938964844,280.6499938964844,35577.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614073991775513,1.0,0.0,0.0,3.6611361503601074,3.6611599922180176,8.943860621002386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.98291015625,0.0,1542.418701171875,1895.4371337890625,0.0,3042.205078125,0.9074472188949584,1.0,0.0,3.0,1.0,0.0
12407160,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.8247058391571045,0.2840660810470581,0.2572358250617981,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.9990000128746032,0.6619622707366943,0.4832425415515899,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.9482255578041076,0.4282891154289245,0.2998842597007751,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8798959851264954,0.3480221033096313,0.33091801404953,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20770263671875,0.7686765193939209,0.2296426892280578,1.041106939315796,285.20709228515625,284.95001220703125,297.33465576171875,292.0421142578125,297.3102722167969,297.3016052246094,285.20587158203125,1.0,0.531745970249176,0.264041393995285,0.264041393995285,1.0,1.0,-2.896282434463501,0.4897321164608001,2.406550407409668,-0.2611730992794037,0.9085915088653564,0.9085915088653564,0.0,112.4148178100586,119.0,46060.07421875,0.0,1940.71240234375,1.0,280.6577453613281,283.6622009277344,295.0863342285156,298.0824279785156,293.1499938964844,293.1499938964844,280.3500061035156,35626.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866668701171875,1.0,0.0,0.0,3.66755747795105,3.667581796646118,8.975262630883662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.69775390625,0.0,1549.9794921875,1895.4371337890625,0.0,3091.559814453125,0.9089429974555968,1.0,0.0,3.0,1.0,0.0
12407220,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8215440511703491,0.2834618389606476,0.256962776184082,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.6637667417526245,0.4887170195579529,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9457328915596008,0.4297979176044464,0.3011512756347656,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8768784403800964,0.3481133580207824,0.3312989771366119,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7660423517227173,0.2296063005924224,1.0421473979949951,285.0166931152344,284.95001220703125,297.31890869140625,292.0383605957031,297.2976379394531,297.2901916503906,285.0153503417969,1.0,0.5341496467590332,0.2658652663230896,0.2658652663230896,1.0,1.0,-2.905766725540161,0.496807187795639,2.40895938873291,-0.2565054893493652,0.907916784286499,0.907916784286499,0.0,114.16925048828124,122.0,47487.83984375,0.0,1964.87841796875,1.0,280.3580322265625,283.44891357421875,295.0948181152344,298.1976623535156,293.1499938964844,293.1499938964844,280.04998779296875,35806.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811039924621582,1.0,0.0,0.0,3.675410509109497,3.6754345893859854,9.013738804242166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.76513671875,0.0,1560.16748046875,1895.4371337890625,0.0,3226.92626953125,0.9108163118362428,1.0,0.0,3.0,1.0,0.0
12407280,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8215440511703491,0.2834618389606476,0.256962776184082,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.6637667417526245,0.4887170195579529,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9457328915596008,0.4297979176044464,0.3011512756347656,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8768784403800964,0.3481133580207824,0.3312989771366119,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7660423517227173,0.2296063005924224,1.0421473979949951,285.0166931152344,284.95001220703125,297.31890869140625,292.0383605957031,297.2976379394531,297.2901916503906,285.0153503417969,1.0,0.5341496467590332,0.2658652663230896,0.2658652663230896,1.0,1.0,-2.905766725540161,0.496807187795639,2.40895938873291,-0.2565054893493652,0.907916784286499,0.907916784286499,0.0,114.16925048828124,122.0,47487.83984375,0.0,1964.87841796875,1.0,280.3580322265625,283.44891357421875,295.0948181152344,298.1976623535156,293.1499938964844,293.1499938964844,280.04998779296875,35806.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811039924621582,1.0,0.0,0.0,3.675410509109497,3.6754345893859854,9.013738804242166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.76513671875,0.0,1560.16748046875,1895.4371337890625,0.0,3226.92626953125,0.9108163118362428,1.0,0.0,3.0,1.0,0.0
12407340,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.8162021636962891,0.282297283411026,0.2561079263687134,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.9990000128746032,0.663140594959259,0.4972938597202301,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.9404271245002748,0.4306799471378326,0.301919162273407,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.8714539408683777,0.3475337326526642,0.3309769630432129,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.7611843347549438,0.2289621829986572,1.0402933359146118,284.825927734375,284.95001220703125,297.3031616210937,292.0346069335937,297.274658203125,297.2647705078125,284.8246765136719,1.0,0.5367637872695923,0.2676891684532165,0.2676891684532165,1.0,1.0,-2.913356304168701,0.5034558773040771,2.409900426864624,-0.2517864108085632,0.9046902060508728,0.9046902060508728,0.0,116.69658660888672,125.0,48842.34375,0.0,1989.898193359375,1.0,280.0580139160156,283.2372741699219,295.0831298828125,298.2736511230469,293.1499938964844,293.1499938964844,279.75,36034.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932945132255554,1.0,0.0,0.0,3.6748242378234863,3.674848556518554,9.010863664116188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.50732421875,0.0,1561.2254638671875,1895.4371337890625,0.0,3341.00341796875,0.910836398601532,1.0,0.0,3.0,1.0,0.0
12407400,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.8162021636962891,0.282297283411026,0.2561079263687134,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.9990000128746032,0.663140594959259,0.4972938597202301,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.9404271245002748,0.4306799471378326,0.301919162273407,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.8714539408683777,0.3475337326526642,0.3309769630432129,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.7611843347549438,0.2289621829986572,1.0402933359146118,284.825927734375,284.95001220703125,297.3031616210937,292.0346069335937,297.274658203125,297.2647705078125,284.8246765136719,1.0,0.5367637872695923,0.2676891684532165,0.2676891684532165,1.0,1.0,-2.913356304168701,0.5034558773040771,2.409900426864624,-0.2517864108085632,0.9046902060508728,0.9046902060508728,0.0,116.69658660888672,125.0,48842.34375,0.0,1989.898193359375,1.0,280.0580139160156,283.2372741699219,295.0831298828125,298.2736511230469,293.1499938964844,293.1499938964844,279.75,36034.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932945132255554,1.0,0.0,0.0,3.6748242378234863,3.674848556518554,9.010863664116188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.50732421875,0.0,1561.2254638671875,1895.4371337890625,0.0,3341.00341796875,0.910836398601532,1.0,0.0,3.0,1.0,0.0
12407460,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380310058594,0.8097291588783264,0.2808319926261902,0.2549567818641662,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376037597656,0.9990000128746032,0.6606640219688416,0.5074100494384766,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376953125,0.9337520003318788,0.4312053620815277,0.3024168908596039,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378479003906,0.864964485168457,0.3465624749660492,0.3302507698535919,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382751464844,0.7552904486656189,0.2279262691736221,1.0365564823150637,284.6376953125,284.95001220703125,297.2873840332031,292.03082275390625,297.2467346191406,297.2325744628906,284.6365966796875,1.0,0.5394018888473511,0.2694171667098999,0.2694171667098999,1.0,1.0,-2.9193665981292725,0.5095027685165405,2.409863948822021,-0.2472696155309677,0.898966908454895,0.898966908454895,0.0,119.62538146972656,128.0,50125.01953125,0.0,2014.4110107421875,1.0,279.7580871582031,283.02947998046875,295.07135009765625,298.3417053222656,293.1499938964844,293.1499938964844,280.04998779296875,36293.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037184119224548,1.0,0.0,0.0,3.664637565612793,3.664661884307861,8.960976742855564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.43115234375,0.0,1551.7225341796875,1895.4371337890625,0.0,3438.219970703125,0.9087320566177368,1.0,0.0,3.0,1.0,0.0
12407520,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380310058594,0.8097291588783264,0.2808319926261902,0.2549567818641662,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376037597656,0.9990000128746032,0.6606640219688416,0.5074100494384766,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376953125,0.9337520003318788,0.4312053620815277,0.3024168908596039,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378479003906,0.864964485168457,0.3465624749660492,0.3302507698535919,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382751464844,0.7552904486656189,0.2279262691736221,1.0365564823150637,284.6376953125,284.95001220703125,297.2873840332031,292.03082275390625,297.2467346191406,297.2325744628906,284.6365966796875,1.0,0.5394018888473511,0.2694171667098999,0.2694171667098999,1.0,1.0,-2.9193665981292725,0.5095027685165405,2.409863948822021,-0.2472696155309677,0.898966908454895,0.898966908454895,0.0,119.62538146972656,128.0,50125.01953125,0.0,2014.4110107421875,1.0,279.7580871582031,283.02947998046875,295.07135009765625,298.3417053222656,293.1499938964844,293.1499938964844,280.04998779296875,36293.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037184119224548,1.0,0.0,0.0,3.664637565612793,3.664661884307861,8.960976742855564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.43115234375,0.0,1551.7225341796875,1895.4371337890625,0.0,3438.219970703125,0.9087320566177368,1.0,0.0,3.0,1.0,0.0
12407580,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.8045730590820312,0.2806479334831238,0.2544707655906677,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.9990000128746032,0.6587482690811157,0.5161436200141907,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9288667440414428,0.4331862330436706,0.3035008013248443,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.8599013686180115,0.3466231226921081,0.3300307393074035,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.7505596280097961,0.2275420725345611,1.0340782403945925,284.823974609375,284.95001220703125,297.27154541015625,292.0269775390625,297.2314147949219,297.21728515625,284.8260192871094,1.0,0.5421493053436279,0.2711451649665832,0.2711451649665832,1.0,1.0,-2.927332162857056,0.5160695314407349,2.4112627506256104,-0.2428149580955505,0.8987553119659424,0.8987553119659424,0.0,122.29206085205078,131.0,48956.28125,0.0,2040.996826171875,1.0,280.0422668457031,283.2384948730469,294.9925842285156,298.1204528808594,293.1499938964844,293.1499938964844,280.3500061035156,36194.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892876148223877,1.0,0.0,0.0,3.656503915786743,3.656527996063232,8.921242624637671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.3388671875,0.0,1541.871337890625,1895.4371337890625,0.0,3337.0947265625,0.9068776965141296,1.0,0.0,3.0,1.0,0.0
12407640,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.8045730590820312,0.2806479334831238,0.2544707655906677,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.9990000128746032,0.6587482690811157,0.5161436200141907,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9288667440414428,0.4331862330436706,0.3035008013248443,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.8599013686180115,0.3466231226921081,0.3300307393074035,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.7505596280097961,0.2275420725345611,1.0340782403945925,284.823974609375,284.95001220703125,297.27154541015625,292.0269775390625,297.2314147949219,297.21728515625,284.8260192871094,1.0,0.5421493053436279,0.2711451649665832,0.2711451649665832,1.0,1.0,-2.927332162857056,0.5160695314407349,2.4112627506256104,-0.2428149580955505,0.8987553119659424,0.8987553119659424,0.0,122.29206085205078,131.0,48956.28125,0.0,2040.996826171875,1.0,280.0422668457031,283.2384948730469,294.9925842285156,298.1204528808594,293.1499938964844,293.1499938964844,280.3500061035156,36194.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892876148223877,1.0,0.0,0.0,3.656503915786743,3.656527996063232,8.921242624637671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.3388671875,0.0,1541.871337890625,1895.4371337890625,0.0,3337.0947265625,0.9068776965141296,1.0,0.0,3.0,1.0,0.0
12407700,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8031022548675537,0.2810449302196502,0.2547098398208618,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.9990000128746032,0.6584011912345886,0.5193986296653748,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9277357459068298,0.4347242712974548,0.3044614493846893,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8584269285202026,0.3471241295337677,0.3303834199905395,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7491273880004883,0.2277030050754547,1.0344096422195437,284.9726867675781,284.95001220703125,297.2635803222656,292.0250244140625,297.2291259765625,297.2168884277344,284.9823608398437,1.0,0.5436793565750122,0.2720091640949249,0.2720091640949249,1.0,1.0,-2.9335052967071533,0.5199214816093445,2.413583755493164,-0.2405751049518585,0.9003427028656006,0.9003427028656006,0.0,123.4091796875,131.0,47895.015625,0.0,2056.9501953125,1.0,280.2989501953125,283.4111022949219,294.9597473144531,297.9618530273437,293.1499938964844,293.1499938964844,280.3500061035156,36084.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847044706344604,1.0,0.0,0.0,3.655141115188599,3.655165195465088,8.914594218367711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.025390625,0.0,1539.525146484375,1895.4371337890625,0.0,3260.651611328125,0.9065371155738832,1.0,0.0,3.0,1.0,0.0
12407760,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8022715449333191,0.2816696465015411,0.2552312612533569,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9990000128746032,0.6584423184394836,0.5220372080802917,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9273380041122437,0.4365179240703583,0.3056717216968536,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8575509190559387,0.3478700518608093,0.3310298919677734,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.748241126537323,0.2280671149492263,1.035814881324768,285.0328674316406,284.95001220703125,297.255615234375,292.0230712890625,297.2294616699219,297.2201538085937,285.0350646972656,1.0,0.54534512758255,0.2728373110294342,0.2728373110294342,1.0,1.0,-2.941220998764038,0.5240887403488159,2.4171321392059326,-0.2384129166603088,0.901545226573944,0.901545226573944,0.0,124.4147491455078,134.0,47840.0390625,0.0,2075.02099609375,1.0,280.3419189453125,283.4652404785156,294.9791564941406,298.0201416015625,293.1499938964844,293.1499938964844,280.04998779296875,35983.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811200261116028,1.0,0.0,0.0,3.656367063522339,3.656391143798828,8.920575282900245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.4541015625,0.0,1540.1373291015625,1895.4371337890625,0.0,3227.075927734375,0.9067110419273376,1.0,0.0,3.0,1.0,0.0
12407820,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7992449998855591,0.2817867696285248,0.2557526230812073,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.6570839285850525,0.5289040803909302,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.92491352558136,0.4388114213943481,0.3076187670230865,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8546991348266602,0.3484916388988495,0.3319817781448364,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7456436157226562,0.2282869517803192,1.0380111932754517,284.875732421875,284.95001220703125,297.2396240234375,292.01904296875,297.22119140625,297.2146911621094,284.87506103515625,1.0,0.5488623380661011,0.2744936645030975,0.2744936645030975,1.0,1.0,-2.956227779388428,0.532340943813324,2.423886775970459,-0.2339678257703781,0.8992758393287659,0.8992758393287659,0.0,126.87759399414062,137.0,49257.04296875,0.0,2112.967041015625,1.0,280.0577697753906,283.28173828125,295.0569763183594,298.2500915527344,293.1499938964844,293.1499938964844,280.3500061035156,36089.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927090167999268,1.0,0.0,0.0,3.653811693191528,3.6538357734680176,8.908111226446636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.8603515625,0.0,1538.085693359375,1895.4371337890625,0.0,3335.532958984375,0.90618497133255,1.0,0.0,3.0,1.0,0.0
12407880,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7992449998855591,0.2817867696285248,0.2557526230812073,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.6570839285850525,0.5289040803909302,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.92491352558136,0.4388114213943481,0.3076187670230865,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8546991348266602,0.3484916388988495,0.3319817781448364,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7456436157226562,0.2282869517803192,1.0380111932754517,284.875732421875,284.95001220703125,297.2396240234375,292.01904296875,297.22119140625,297.2146911621094,284.87506103515625,1.0,0.5488623380661011,0.2744936645030975,0.2744936645030975,1.0,1.0,-2.956227779388428,0.532340943813324,2.423886775970459,-0.2339678257703781,0.8992758393287659,0.8992758393287659,0.0,126.87759399414062,137.0,49257.04296875,0.0,2112.967041015625,1.0,280.0577697753906,283.28173828125,295.0569763183594,298.2500915527344,293.1499938964844,293.1499938964844,280.3500061035156,36089.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927090167999268,1.0,0.0,0.0,3.653811693191528,3.6538357734680176,8.908111226446636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.8603515625,0.0,1538.085693359375,1895.4371337890625,0.0,3335.532958984375,0.90618497133255,1.0,0.0,3.0,1.0,0.0
12407940,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7955999374389648,0.2823170125484466,0.2560464739799499,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9990000128746032,0.655548632144928,0.536612868309021,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9218071103096008,0.4416589140892029,0.3094135522842407,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8512916564941406,0.3493999242782593,0.3326976597309112,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.7425916194915771,0.2286951690912246,1.0395236015319824,285.0653381347656,284.95001220703125,297.2234802246094,292.014892578125,297.2174072265625,297.21514892578125,285.06744384765625,1.0,0.5524551868438721,0.2761499881744385,0.2761499881744385,1.0,1.0,-2.970677137374878,0.540507435798645,2.430169582366944,-0.2295452058315277,0.902312397956848,0.902312397956848,0.0,129.58612060546875,140.0,48217.98046875,0.0,2151.551513671875,1.0,280.3422241210937,283.4906921386719,294.9930114746094,298.0706481933594,293.1499938964844,293.1499938964844,280.04998779296875,35915.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849741816520691,1.0,0.0,0.0,3.656017780303955,3.656041622161865,8.918870548768609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.69482421875,0.0,1539.2408447265625,1895.4371337890625,0.0,3263.1767578125,0.9065839052200316,1.0,0.0,3.0,1.0,0.0
12408000,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7955999374389648,0.2823170125484466,0.2560464739799499,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9990000128746032,0.655548632144928,0.536612868309021,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9218071103096008,0.4416589140892029,0.3094135522842407,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8512916564941406,0.3493999242782593,0.3326976597309112,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.7425916194915771,0.2286951690912246,1.0395236015319824,285.0653381347656,284.95001220703125,297.2234802246094,292.014892578125,297.2174072265625,297.21514892578125,285.06744384765625,1.0,0.5524551868438721,0.2761499881744385,0.2761499881744385,1.0,1.0,-2.970677137374878,0.540507435798645,2.430169582366944,-0.2295452058315277,0.902312397956848,0.902312397956848,0.0,129.58612060546875,140.0,48217.98046875,0.0,2151.551513671875,1.0,280.3422241210937,283.4906921386719,294.9930114746094,298.0706481933594,293.1499938964844,293.1499938964844,280.04998779296875,35915.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849741816520691,1.0,0.0,0.0,3.656017780303955,3.656041622161865,8.918870548768609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.69482421875,0.0,1539.2408447265625,1895.4371337890625,0.0,3263.1767578125,0.9065839052200316,1.0,0.0,3.0,1.0,0.0
12408060,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7919342517852783,0.2822486460208893,0.2563621699810028,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.6529446840286255,0.5445515513420105,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.918663501739502,0.4438111484050751,0.3112300038337707,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8479048609733582,0.3498463332653045,0.3334631621837616,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7395793795585632,0.2288043946027755,1.0412825345993042,284.907470703125,284.95001220703125,297.2071838378906,292.0106201171875,297.21044921875,297.2115173339844,284.9067687988281,1.0,0.5561861991882324,0.2776027321815491,0.2776027321815491,1.0,1.0,-2.985819101333618,0.5483658909797668,2.437453031539917,-0.2255241274833679,0.9004594087600708,0.9004594087600708,0.0,132.42465209960938,143.0,49654.30859375,0.0,2192.358642578125,1.0,280.0577697753906,283.30615234375,295.0506896972656,298.2716369628906,293.1499938964844,293.1499938964844,279.75,36029.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965176939964294,1.0,0.0,0.0,3.6556918621063232,3.655715942382813,8.917280638343072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.33642578125,0.0,1539.7335205078125,1895.4371337890625,0.0,3371.102783203125,0.9065629243850708,1.0,0.0,3.0,1.0,0.0
12408120,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7919342517852783,0.2822486460208893,0.2563621699810028,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.6529446840286255,0.5445515513420105,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.918663501739502,0.4438111484050751,0.3112300038337707,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8479048609733582,0.3498463332653045,0.3334631621837616,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7395793795585632,0.2288043946027755,1.0412825345993042,284.907470703125,284.95001220703125,297.2071838378906,292.0106201171875,297.21044921875,297.2115173339844,284.9067687988281,1.0,0.5561861991882324,0.2776027321815491,0.2776027321815491,1.0,1.0,-2.985819101333618,0.5483658909797668,2.437453031539917,-0.2255241274833679,0.9004594087600708,0.9004594087600708,0.0,132.42465209960938,143.0,49654.30859375,0.0,2192.358642578125,1.0,280.0577697753906,283.30615234375,295.0506896972656,298.2716369628906,293.1499938964844,293.1499938964844,279.75,36029.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965176939964294,1.0,0.0,0.0,3.6556918621063232,3.655715942382813,8.917280638343072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.33642578125,0.0,1539.7335205078125,1895.4371337890625,0.0,3371.102783203125,0.9065629243850708,1.0,0.0,3.0,1.0,0.0
12408180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.730224609375,0.7862091064453125,0.2812380194664001,0.2557395100593567,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298583984375,0.9990000128746032,0.6481410264968872,0.5548444390296936,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.9132402539253236,0.4449211955070495,0.3122305572032928,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300720214844,0.8427573442459106,0.3493901193141937,0.3333349823951721,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.7349865436553955,0.2281992137432098,1.0398770570755005,284.7299499511719,284.95001220703125,297.19073486328125,292.00616455078125,297.1983947753906,297.2010498046875,284.7291259765625,1.0,0.5596959590911865,0.279055505990982,0.279055505990982,1.0,1.0,-2.996805191040039,0.5551722049713135,2.4416329860687256,-0.2214896976947784,0.8960446715354919,0.8960446715354919,0.0,135.84719848632812,131.0,51051.0390625,0.0,2229.1650390625,1.0,279.7582092285156,283.105224609375,295.0545654296875,298.37744140625,293.1499938964844,293.1499938964844,280.04998779296875,36229.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090380668640136,1.0,0.0,0.0,3.6477999687194815,3.647824048995972,8.878820949576038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.263671875,0.0,1532.4390869140625,1895.4371337890625,0.0,3487.67431640625,0.9049291610717772,1.0,0.0,3.0,1.0,0.0
12408240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.730224609375,0.7862091064453125,0.2812380194664001,0.2557395100593567,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298583984375,0.9990000128746032,0.6481410264968872,0.5548444390296936,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.9132402539253236,0.4449211955070495,0.3122305572032928,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300720214844,0.8427573442459106,0.3493901193141937,0.3333349823951721,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.7349865436553955,0.2281992137432098,1.0398770570755005,284.7299499511719,284.95001220703125,297.19073486328125,292.00616455078125,297.1983947753906,297.2010498046875,284.7291259765625,1.0,0.5596959590911865,0.279055505990982,0.279055505990982,1.0,1.0,-2.996805191040039,0.5551722049713135,2.4416329860687256,-0.2214896976947784,0.8960446715354919,0.8960446715354919,0.0,135.84719848632812,131.0,51051.0390625,0.0,2229.1650390625,1.0,279.7582092285156,283.105224609375,295.0545654296875,298.37744140625,293.1499938964844,293.1499938964844,280.04998779296875,36229.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090380668640136,1.0,0.0,0.0,3.6477999687194815,3.647824048995972,8.878820949576038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.263671875,0.0,1532.4390869140625,1895.4371337890625,0.0,3487.67431640625,0.9049291610717772,1.0,0.0,3.0,1.0,0.0
12408300,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7856131196022034,0.2810099720954895,0.2553345859050751,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9990000128746032,0.6459263563156128,0.5551939010620117,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.91350656747818,0.4458241462707519,0.3126686811447143,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8424226641654968,0.3493419885635376,0.3331269323825836,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7345141172409058,0.2279588431119918,1.0383692979812622,284.85675048828125,284.95001220703125,297.18243408203125,292.0038757324219,297.1935729980469,297.1973571777344,284.8647766113281,1.0,0.5591849684715271,0.2797818779945373,0.2797818779945373,1.0,1.0,-2.9952194690704346,0.5567377805709839,2.43848180770874,-0.2193469703197479,0.896632969379425,0.896632969379425,0.0,135.902587890625,131.0,49924.4921875,0.0,2226.614501953125,1.0,280.00128173828125,283.2577514648437,294.9821472167969,298.1455078125,293.1499938964844,293.1499938964844,280.04998779296875,36170.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031859040260316,1.0,0.0,0.0,3.644374132156372,3.644398212432861,8.862152185429295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.03564453125,0.0,1528.1959228515625,1895.4371337890625,0.0,3433.26318359375,0.9041776657104492,1.0,0.0,3.0,1.0,0.0
12408360,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7874521017074585,0.2811782360076904,0.2553055584430694,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.644828200340271,0.5513550043106079,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9167988300323486,0.4471787810325622,0.3134564161300659,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8443650007247925,0.3496418297290802,0.3332335352897644,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.73594731092453,0.2279577851295471,1.0377103090286257,284.902099609375,284.95001220703125,297.174072265625,292.00152587890625,297.1921081542969,297.19830322265625,284.90301513671875,1.0,0.5577080249786377,0.2804985344409942,0.2804985344409942,1.0,1.0,-2.9908578395843506,0.5575586557388306,2.4332993030548096,-0.2173711359500885,0.8968136310577393,0.8968136310577393,0.0,134.61236572265625,119.0,49706.77734375,0.0,2212.30419921875,1.0,280.0422668457031,283.3009033203125,294.97314453125,298.1529235839844,293.1499938964844,293.1499938964844,280.3500061035156,36105.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996504545211792,1.0,0.0,0.0,3.643078804016113,3.643102645874024,8.85585279775114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.14306640625,0.0,1526.27099609375,1895.4371337890625,0.0,3400.325927734375,0.9038140773773192,1.0,0.0,3.0,1.0,0.0
12408420,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7959756851196289,0.2821234762668609,0.2558032274246216,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.9990000128746032,0.6458486914634705,0.5353661775588989,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.9296963214874268,0.4505786001682281,0.3155261874198913,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8530167937278748,0.3508594632148742,0.3340068459510803,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.742878794670105,0.2284810543060302,1.038385987281799,285.0792541503906,284.95001220703125,297.1571960449219,291.9967041015625,297.1962890625,297.20977783203125,285.0798645019531,1.0,0.5524830222129822,0.2819318175315857,0.2819318175315857,1.0,1.0,-2.9764750003814697,0.5577023029327393,2.4187729358673096,-0.2134908437728881,0.900022029876709,0.900022029876709,0.0,129.45518493652344,122.0,48249.73828125,0.0,2160.83154296875,1.0,280.3417358398437,283.50274658203125,294.9507141113281,298.0263366699219,293.1499938964844,293.1499938964844,280.6499938964844,35908.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875305652618408,1.0,0.0,0.0,3.645872116088867,3.645896196365357,8.869439511727251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.71630859375,0.0,1527.8995361328125,1895.4371337890625,0.0,3287.106201171875,0.9043075442314148,1.0,0.0,3.0,1.0,0.0
12408480,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7959756851196289,0.2821234762668609,0.2558032274246216,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.9990000128746032,0.6458486914634705,0.5353661775588989,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.9296963214874268,0.4505786001682281,0.3155261874198913,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8530167937278748,0.3508594632148742,0.3340068459510803,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.742878794670105,0.2284810543060302,1.038385987281799,285.0792541503906,284.95001220703125,297.1571960449219,291.9967041015625,297.1962890625,297.20977783203125,285.0798645019531,1.0,0.5524830222129822,0.2819318175315857,0.2819318175315857,1.0,1.0,-2.9764750003814697,0.5577023029327393,2.4187729358673096,-0.2134908437728881,0.900022029876709,0.900022029876709,0.0,129.45518493652344,122.0,48249.73828125,0.0,2160.83154296875,1.0,280.3417358398437,283.50274658203125,294.9507141113281,298.0263366699219,293.1499938964844,293.1499938964844,280.6499938964844,35908.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875305652618408,1.0,0.0,0.0,3.645872116088867,3.645896196365357,8.869439511727251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.71630859375,0.0,1527.8995361328125,1895.4371337890625,0.0,3287.106201171875,0.9043075442314148,1.0,0.0,3.0,1.0,0.0
12408540,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601928710937,0.802814245223999,0.2835744023323059,0.2568836212158203,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606506347656,0.9990000128746032,0.6498755812644958,0.5243803858757019,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26055908203125,0.9401413202285768,0.4545719027519226,0.3181109726428985,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2603759765625,0.860023021697998,0.3526416420936584,0.3354414403438568,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25994873046875,0.7486298680305481,0.2295917421579361,1.0421600341796875,285.2605285644531,284.95001220703125,297.1401062011719,291.9916381835937,297.2035217285156,297.2255554199219,285.2616882324219,1.0,0.5505148768424988,0.2833651304244995,0.2833651304244995,1.0,1.0,-2.973915100097656,0.5609449744224548,2.4129700660705566,-0.2098242938518524,0.9056552648544312,0.9056552648544312,0.0,126.24071502685548,125.0,46929.86328125,0.0,2140.06494140625,1.0,280.6417541503906,283.7063903808594,294.9455871582031,297.9330444335937,293.1499938964844,293.1499938964844,280.3500061035156,35681.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757306933403015,1.0,0.0,0.0,3.6570544242858887,3.657078504562378,8.923929613047221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.697265625,0.0,1538.64453125,1895.4371337890625,0.0,3176.558349609375,0.9066564440727234,1.0,0.0,3.0,1.0,0.0
