time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408600,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601928710937,0.802814245223999,0.2835744023323059,0.2568836212158203,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606506347656,0.9990000128746032,0.6498755812644958,0.5243803858757019,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26055908203125,0.9401413202285768,0.4545719027519226,0.3181109726428985,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2603759765625,0.860023021697998,0.3526416420936584,0.3354414403438568,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25994873046875,0.7486298680305481,0.2295917421579361,1.0421600341796875,285.2605285644531,284.95001220703125,297.1401062011719,291.9916381835937,297.2035217285156,297.2255554199219,285.2616882324219,1.0,0.5505148768424988,0.2833651304244995,0.2833651304244995,1.0,1.0,-2.973915100097656,0.5609449744224548,2.4129700660705566,-0.2098242938518524,0.9056552648544312,0.9056552648544312,0.0,126.24071502685548,125.0,46929.86328125,0.0,2140.06494140625,1.0,280.6417541503906,283.7063903808594,294.9455871582031,297.9330444335937,293.1499938964844,293.1499938964844,280.3500061035156,35681.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757306933403015,1.0,0.0,0.0,3.6570544242858887,3.657078504562378,8.923929613047221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.697265625,0.0,1538.64453125,1895.4371337890625,0.0,3176.558349609375,0.9066564440727234,1.0,0.0,3.0,1.0,0.0
12408660,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.805631160736084,0.2838644385337829,0.257490873336792,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.9990000128746032,0.6527187824249268,0.5202652812004089,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.945368766784668,0.4572316408157348,0.320262998342514,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8632040619850159,0.3534925878047943,0.3365471363067627,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.7513247728347778,0.2301759123802185,1.0456483364105225,285.08270263671875,284.95001220703125,297.1227111816406,291.986328125,297.2010803222656,297.2284851074219,285.0812072753906,1.0,0.5505009889602661,0.2850348949432373,0.2850348949432373,1.0,1.0,-2.977806568145752,0.5665115714073181,2.411294937133789,-0.2052564769983291,0.906003475189209,0.906003475189209,0.0,125.23106384277344,128.0,48216.42578125,0.0,2141.654296875,1.0,280.35772705078125,283.5044860839844,295.0223388671875,298.15399169921875,293.1499938964844,293.1499938964844,280.04998779296875,35785.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869820833206177,1.0,0.0,0.0,3.6658389568328857,3.665863037109375,8.966852647063206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.63427734375,0.0,1549.253173828125,1895.4371337890625,0.0,3281.97314453125,0.9086652398109436,1.0,0.0,3.0,1.0,0.0
12408720,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.805631160736084,0.2838644385337829,0.257490873336792,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.9990000128746032,0.6527187824249268,0.5202652812004089,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.945368766784668,0.4572316408157348,0.320262998342514,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8632040619850159,0.3534925878047943,0.3365471363067627,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.7513247728347778,0.2301759123802185,1.0456483364105225,285.08270263671875,284.95001220703125,297.1227111816406,291.986328125,297.2010803222656,297.2284851074219,285.0812072753906,1.0,0.5505009889602661,0.2850348949432373,0.2850348949432373,1.0,1.0,-2.977806568145752,0.5665115714073181,2.411294937133789,-0.2052564769983291,0.906003475189209,0.906003475189209,0.0,125.23106384277344,128.0,48216.42578125,0.0,2141.654296875,1.0,280.35772705078125,283.5044860839844,295.0223388671875,298.15399169921875,293.1499938964844,293.1499938964844,280.04998779296875,35785.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869820833206177,1.0,0.0,0.0,3.6658389568328857,3.665863037109375,8.966852647063206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.63427734375,0.0,1549.253173828125,1895.4371337890625,0.0,3281.97314453125,0.9086652398109436,1.0,0.0,3.0,1.0,0.0
12408780,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8037192225456238,0.2829955220222473,0.2569411098957062,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.652784526348114,0.522774338722229,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9449424743652344,0.4586288630962372,0.3214218318462372,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.861814558506012,0.3532025814056396,0.336529016494751,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7501112222671509,0.2298998385667801,1.0454120635986328,284.8885192871094,284.95001220703125,297.10504150390625,291.9807434082031,297.1890563964844,297.2184753417969,284.8871154785156,1.0,0.5515101552009583,0.2867046892642975,0.2867046892642975,1.0,1.0,-2.9812490940093994,0.5719974637031555,2.4092516899108887,-0.2006358653306961,0.9035869836807252,0.9035869836807252,0.0,126.05545043945312,131.0,49528.2578125,0.0,2151.791748046875,1.0,280.0580749511719,283.2890625,295.028564453125,298.2583923339844,293.1499938964844,293.1499938964844,279.75,35984.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995499014854431,1.0,0.0,0.0,3.6671063899993896,3.667130470275879,8.973054832495109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.23779296875,0.0,1552.16552734375,1895.4371337890625,0.0,3399.388427734375,0.909077286720276,1.0,0.0,3.0,1.0,0.0
12408840,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8037192225456238,0.2829955220222473,0.2569411098957062,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.652784526348114,0.522774338722229,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9449424743652344,0.4586288630962372,0.3214218318462372,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.861814558506012,0.3532025814056396,0.336529016494751,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7501112222671509,0.2298998385667801,1.0454120635986328,284.8885192871094,284.95001220703125,297.10504150390625,291.9807434082031,297.1890563964844,297.2184753417969,284.8871154785156,1.0,0.5515101552009583,0.2867046892642975,0.2867046892642975,1.0,1.0,-2.9812490940093994,0.5719974637031555,2.4092516899108887,-0.2006358653306961,0.9035869836807252,0.9035869836807252,0.0,126.05545043945312,131.0,49528.2578125,0.0,2151.791748046875,1.0,280.0580749511719,283.2890625,295.028564453125,298.2583923339844,293.1499938964844,293.1499938964844,279.75,35984.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995499014854431,1.0,0.0,0.0,3.6671063899993896,3.667130470275879,8.973054832495109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.23779296875,0.0,1552.16552734375,1895.4371337890625,0.0,3399.388427734375,0.909077286720276,1.0,0.0,3.0,1.0,0.0
12408900,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501525878906,0.8018149733543396,0.2823655903339386,0.2564818859100342,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467956542969,0.9990000128746032,0.6518718600273132,0.5254678130149841,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474975585937,0.9435840845108032,0.4591131508350372,0.3218485713005066,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7487487792969,0.8601495027542114,0.3528204560279846,0.33628711104393,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518310546875,0.7486359477043152,0.229551300406456,1.0443480014801023,284.7476501464844,284.95001220703125,297.0960693359375,291.97784423828125,297.18145751953125,297.2113952636719,284.739013671875,1.0,0.5522400140762329,0.2875395715236664,0.2875395715236664,1.0,1.0,-2.9828779697418213,0.574722170829773,2.408155679702759,-0.1983205080032348,0.900877058506012,0.900877058506012,0.0,126.86940002441406,131.0,50664.73828125,0.0,2158.751708984375,1.0,279.80084228515625,283.1235656738281,295.0443725585937,298.39654541015625,293.1499938964844,293.1499938964844,279.75,36113.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071704149246216,1.0,0.0,0.0,3.6646249294281006,3.664649248123169,8.960915351963195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.30078125,0.0,1550.3565673828125,1895.4371337890625,0.0,3470.32568359375,0.9085747599601746,1.0,0.0,3.0,1.0,0.0
12408960,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986999511719,0.7993095517158508,0.2816169261932373,0.2558650374412536,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982116699219,0.9990000128746032,0.6503444910049438,0.5290120244026184,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.9414932131767272,0.4594645500183105,0.3221313655376434,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.698486328125,0.8578988313674927,0.3522969484329223,0.3358680009841919,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.7466342449188232,0.2290715724229812,1.0425821542739868,284.6983337402344,284.95001220703125,297.0870361328125,291.9748840332031,297.17303466796875,297.2031555175781,284.6971130371094,1.0,0.5530515313148499,0.2882348895072937,0.2882348895072937,1.0,1.0,-2.9841105937957764,0.5769857168197632,2.407124757766724,-0.1963593661785125,0.8986560702323914,0.8986560702323914,0.0,127.91372680664062,134.0,50800.01953125,0.0,2166.20263671875,1.0,279.7581787109375,283.0785827636719,295.0167541503906,298.3286437988281,293.1499938964844,293.1499938964844,280.04998779296875,36226.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103291034698486,1.0,0.0,0.0,3.659413099288941,3.6594371795654297,8.935444384405855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.34228515625,0.0,1545.3616943359375,1895.4371337890625,0.0,3499.65771484375,0.9075183868408204,1.0,0.0,3.0,1.0,0.0
12409020,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7956008911132812,0.2814370691776275,0.2553757131099701,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.6480169892311096,0.5352051854133606,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.938733458518982,0.4617627561092376,0.323410302400589,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8544362783432007,0.3523370027542114,0.3356195986270904,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7434357404708862,0.2287884652614593,1.0405515432357788,284.87939453125,284.95001220703125,297.0686950683594,291.9686889648437,297.16717529296875,297.2015686035156,284.8811950683594,1.0,0.555037260055542,0.2896254956722259,0.2896254956722259,1.0,1.0,-2.98975682258606,0.5823302268981934,2.407426595687866,-0.1925126016139984,0.8991515040397644,0.8991515040397644,0.0,129.8764190673828,137.0,49584.8046875,0.0,2186.0615234375,1.0,280.042236328125,283.2820129394531,294.93560791015625,298.10302734375,293.1499938964844,293.1499938964844,280.3500061035156,36119.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998045921325684,1.0,0.0,0.0,3.654083490371704,3.654107570648194,8.909435678106092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.15673828125,0.0,1538.611328125,1895.4371337890625,0.0,3401.762939453125,0.9062849283218384,1.0,0.0,3.0,1.0,0.0
12409080,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7956008911132812,0.2814370691776275,0.2553757131099701,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.6480169892311096,0.5352051854133606,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.938733458518982,0.4617627561092376,0.323410302400589,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8544362783432007,0.3523370027542114,0.3356195986270904,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7434357404708862,0.2287884652614593,1.0405515432357788,284.87939453125,284.95001220703125,297.0686950683594,291.9686889648437,297.16717529296875,297.2015686035156,284.8811950683594,1.0,0.555037260055542,0.2896254956722259,0.2896254956722259,1.0,1.0,-2.98975682258606,0.5823302268981934,2.407426595687866,-0.1925126016139984,0.8991515040397644,0.8991515040397644,0.0,129.8764190673828,137.0,49584.8046875,0.0,2186.0615234375,1.0,280.042236328125,283.2820129394531,294.93560791015625,298.10302734375,293.1499938964844,293.1499938964844,280.3500061035156,36119.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998045921325684,1.0,0.0,0.0,3.654083490371704,3.654107570648194,8.909435678106092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.15673828125,0.0,1538.611328125,1895.4371337890625,0.0,3401.762939453125,0.9062849283218384,1.0,0.0,3.0,1.0,0.0
12409140,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.794212818145752,0.2824138700962066,0.2560904920101166,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.9990000128746032,0.6470820903778076,0.539440393447876,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.938536822795868,0.4654147922992706,0.3257917463779449,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.8530202507972717,0.3535223603248596,0.3365529179573059,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.742013692855835,0.2293414324522018,1.0424106121063232,285.0821838378906,284.95001220703125,297.04998779296875,291.9621887207031,297.17059326171875,297.2126770019531,285.08416748046875,1.0,0.5576967597007751,0.2910161018371582,0.2910161018371582,1.0,1.0,-3.0019187927246094,0.5894513726234436,2.4124674797058105,-0.1885345727205276,0.9025611281394958,0.9025611281394958,0.0,131.5298309326172,140.0,48415.25,0.0,2215.91845703125,1.0,280.3418273925781,283.50274658203125,294.91864013671875,297.9960327148437,293.1499938964844,293.1499938964844,280.04998779296875,35910.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881295323371887,1.0,0.0,0.0,3.656702756881714,3.656726598739624,8.922212941797625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.8759765625,0.0,1539.9652099609375,1895.4371337890625,0.0,3292.710693359375,0.9067351222038268,1.0,0.0,3.0,1.0,0.0
12409200,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.794212818145752,0.2824138700962066,0.2560904920101166,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.9990000128746032,0.6470820903778076,0.539440393447876,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.938536822795868,0.4654147922992706,0.3257917463779449,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.8530202507972717,0.3535223603248596,0.3365529179573059,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.742013692855835,0.2293414324522018,1.0424106121063232,285.0821838378906,284.95001220703125,297.04998779296875,291.9621887207031,297.17059326171875,297.2126770019531,285.08416748046875,1.0,0.5576967597007751,0.2910161018371582,0.2910161018371582,1.0,1.0,-3.0019187927246094,0.5894513726234436,2.4124674797058105,-0.1885345727205276,0.9025611281394958,0.9025611281394958,0.0,131.5298309326172,140.0,48415.25,0.0,2215.91845703125,1.0,280.3418273925781,283.50274658203125,294.91864013671875,297.9960327148437,293.1499938964844,293.1499938964844,280.04998779296875,35910.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881295323371887,1.0,0.0,0.0,3.656702756881714,3.656726598739624,8.922212941797625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.8759765625,0.0,1539.9652099609375,1895.4371337890625,0.0,3292.710693359375,0.9067351222038268,1.0,0.0,3.0,1.0,0.0
12409260,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7917834520339966,0.282460480928421,0.2565426528453827,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9990000128746032,0.6449877023696899,0.5452373027801514,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9370124340057372,0.4679319858551025,0.3279044330120086,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8507755398750305,0.3540457487106323,0.3374103605747223,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7399922609329224,0.2295213490724563,1.044461369514465,284.9214172363281,284.95001220703125,297.028076171875,291.9543762207031,297.16558837890625,297.21368408203125,284.9205017089844,1.0,0.5608171820640564,0.2923097312450409,0.2923097312450409,1.0,1.0,-3.015468120574951,0.59671550989151,2.418752670288086,-0.1846551895141601,0.9008757472038268,0.9008757472038268,0.0,133.70497131347656,143.0,49802.30859375,0.0,2251.15283203125,1.0,280.0577697753906,283.31512451171875,294.9916076660156,298.2195129394531,293.1499938964844,293.1499938964844,279.75,36018.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995131850242615,1.0,0.0,0.0,3.656820058822632,3.656844139099121,8.922785355025553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.78466796875,0.0,1540.9044189453125,1895.4371337890625,0.0,3399.0458984375,0.9068076610565186,1.0,0.0,3.0,1.0,0.0
12409320,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7917834520339966,0.282460480928421,0.2565426528453827,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9990000128746032,0.6449877023696899,0.5452373027801514,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9370124340057372,0.4679319858551025,0.3279044330120086,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8507755398750305,0.3540457487106323,0.3374103605747223,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7399922609329224,0.2295213490724563,1.044461369514465,284.9214172363281,284.95001220703125,297.028076171875,291.9543762207031,297.16558837890625,297.21368408203125,284.9205017089844,1.0,0.5608171820640564,0.2923097312450409,0.2923097312450409,1.0,1.0,-3.015468120574951,0.59671550989151,2.418752670288086,-0.1846551895141601,0.9008757472038268,0.9008757472038268,0.0,133.70497131347656,143.0,49802.30859375,0.0,2251.15283203125,1.0,280.0577697753906,283.31512451171875,294.9916076660156,298.2195129394531,293.1499938964844,293.1499938964844,279.75,36018.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995131850242615,1.0,0.0,0.0,3.656820058822632,3.656844139099121,8.922785355025553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.78466796875,0.0,1540.9044189453125,1895.4371337890625,0.0,3399.0458984375,0.9068076610565186,1.0,0.0,3.0,1.0,0.0
12409380,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7390441894531,0.7866634130477905,0.2814396917819977,0.2559184730052948,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73858642578125,0.9990000128746032,0.6405711770057678,0.554297149181366,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386779785156,0.932314157485962,0.4692422151565552,0.3290528655052185,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.8461602330207825,0.3535481691360473,0.3372524976730346,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.7359123229980469,0.2289244830608368,1.0430878400802612,284.7387084960937,284.95001220703125,297.0003662109375,291.9443359375,297.1485290527344,297.2003479003906,284.7376708984375,1.0,0.5639067888259888,0.2936033606529236,0.2936033606529236,1.0,1.0,-3.025150775909424,0.6029508709907532,2.4221999645233154,-0.1808004677295684,0.8965436220169067,0.8965436220169067,0.0,136.72488403320312,131.0,51132.3046875,0.0,2284.065673828125,1.0,279.7582092285156,283.1094055175781,294.9934997558594,298.3231201171875,293.1499938964844,293.1499938964844,280.04998779296875,36217.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123048782348632,1.0,0.0,0.0,3.649385690689087,3.649409770965576,8.886541991159902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.240234375,0.0,1534.11474609375,1895.4371337890625,0.0,3517.9814453125,0.9052751064300536,1.0,0.0,3.0,1.0,0.0
12409440,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7390441894531,0.7866634130477905,0.2814396917819977,0.2559184730052948,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73858642578125,0.9990000128746032,0.6405711770057678,0.554297149181366,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386779785156,0.932314157485962,0.4692422151565552,0.3290528655052185,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.8461602330207825,0.3535481691360473,0.3372524976730346,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.7359123229980469,0.2289244830608368,1.0430878400802612,284.7387084960937,284.95001220703125,297.0003662109375,291.9443359375,297.1485290527344,297.2003479003906,284.7376708984375,1.0,0.5639067888259888,0.2936033606529236,0.2936033606529236,1.0,1.0,-3.025150775909424,0.6029508709907532,2.4221999645233154,-0.1808004677295684,0.8965436220169067,0.8965436220169067,0.0,136.72488403320312,131.0,51132.3046875,0.0,2284.065673828125,1.0,279.7582092285156,283.1094055175781,294.9934997558594,298.3231201171875,293.1499938964844,293.1499938964844,280.04998779296875,36217.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123048782348632,1.0,0.0,0.0,3.649385690689087,3.649409770965576,8.886541991159902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.240234375,0.0,1534.11474609375,1895.4371337890625,0.0,3517.9814453125,0.9052751064300536,1.0,0.0,3.0,1.0,0.0
12409500,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.786250650882721,0.2811856865882873,0.2554909288883209,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9990000128746032,0.6384999752044678,0.5542195439338684,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9329146146774292,0.4702492952346802,0.329552561044693,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8459996581077576,0.3534582257270813,0.3370048403739929,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.7356043457984924,0.2286754697561264,1.0415319204330444,284.8631591796875,284.95001220703125,296.98443603515625,291.93853759765625,297.1418151855469,297.1967163085937,284.8709716796875,1.0,0.5632355809211731,0.2942501902580261,0.2942501902580261,1.0,1.0,-3.022993564605713,0.6041620373725891,2.418831586837769,-0.1788312047719955,0.8971499800682068,0.8971499800682068,0.0,136.63397216796875,131.0,49979.43359375,0.0,2279.68603515625,1.0,280.0014038085937,283.2601013183594,294.9176940917969,298.0862121582031,293.1499938964844,293.1499938964844,280.04998779296875,36161.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065535664558412,1.0,0.0,0.0,3.646132469177246,3.646156549453736,8.870706551533658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.52197265625,0.0,1530.0748291015625,1895.4371337890625,0.0,3464.59228515625,0.9045637249946594,1.0,0.0,3.0,1.0,0.0
12409560,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7882429361343384,0.2813238203525543,0.2554325461387634,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.6374711990356445,0.5500164031982422,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9366167187690736,0.4717241823673248,0.3304164409637451,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.848112165927887,0.3537130057811737,0.337066501379013,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.737183690071106,0.2286659926176071,1.0408140420913696,284.90704345703125,284.95001220703125,296.9672241210937,291.9322509765625,297.1386413574219,297.19842529296875,284.9078674316406,1.0,0.5616257190704346,0.2948447465896606,0.2948447465896606,1.0,1.0,-3.018125295639038,0.6045000553131104,2.413625240325928,-0.1771735697984695,0.8973488211631775,0.8973488211631775,0.0,135.2204132080078,119.0,49752.05078125,0.0,2263.642822265625,1.0,280.0422668457031,283.30230712890625,294.9047546386719,298.08905029296875,293.1499938964844,293.1499938964844,280.3500061035156,36097.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031040668487548,1.0,0.0,0.0,3.64498782157898,3.6450119018554688,8.865137033353676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.822265625,0.0,1528.325439453125,1895.4371337890625,0.0,3432.501708984375,0.9042346477508544,1.0,0.0,3.0,1.0,0.0
12409620,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.7970408797264099,0.2822043895721435,0.2558676898479461,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.9990000128746032,0.638466477394104,0.5334185361862183,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.9499561786651612,0.4753840267658233,0.3326567709445953,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.8571345210075378,0.3548358678817749,0.337745726108551,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.7444117069244385,0.22918002307415,1.0414059162139893,285.08184814453125,284.95001220703125,296.9289855957031,291.918212890625,297.1379699707031,297.2107849121094,285.0823669433594,1.0,0.5562009215354919,0.2960339188575744,0.2960339188575744,1.0,1.0,-3.002926111221313,0.6036475896835327,2.399278402328491,-0.1740042120218277,0.9005765914916992,0.9005765914916992,0.0,129.8701171875,122.0,48275.8671875,0.0,2209.0830078125,1.0,280.3417358398437,283.502685546875,294.8734436035156,297.9525146484375,293.1499938964844,293.1499938964844,280.04998779296875,35903.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912293910980225,1.0,0.0,0.0,3.647996664047241,3.6480207443237305,8.879779329618032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.66259765625,0.0,1530.21826171875,1895.4371337890625,0.0,3321.703125,0.9047785997390748,1.0,0.0,3.0,1.0,0.0
12409680,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.7970408797264099,0.2822043895721435,0.2558676898479461,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.9990000128746032,0.638466477394104,0.5334185361862183,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.9499561786651612,0.4753840267658233,0.3326567709445953,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.8571345210075378,0.3548358678817749,0.337745726108551,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.7444117069244385,0.22918002307415,1.0414059162139893,285.08184814453125,284.95001220703125,296.9289855957031,291.918212890625,297.1379699707031,297.2107849121094,285.0823669433594,1.0,0.5562009215354919,0.2960339188575744,0.2960339188575744,1.0,1.0,-3.002926111221313,0.6036475896835327,2.399278402328491,-0.1740042120218277,0.9005765914916992,0.9005765914916992,0.0,129.8701171875,122.0,48275.8671875,0.0,2209.0830078125,1.0,280.3417358398437,283.502685546875,294.8734436035156,297.9525146484375,293.1499938964844,293.1499938964844,280.04998779296875,35903.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912293910980225,1.0,0.0,0.0,3.647996664047241,3.6480207443237305,8.879779329618032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.66259765625,0.0,1530.21826171875,1895.4371337890625,0.0,3321.703125,0.9047785997390748,1.0,0.0,3.0,1.0,0.0
12409740,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8020740151405334,0.2821289300918579,0.2560478448867798,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.6401863694190979,0.5240840911865234,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9580591320991516,0.4778484404087066,0.3346122801303863,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8626136779785156,0.3552260994911194,0.3383183479309082,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7488853931427002,0.2293891161680221,1.042685627937317,284.8975524902344,284.95001220703125,296.88604736328125,291.90234375,297.12969970703125,297.2147521972656,284.8958740234375,1.0,0.5539144277572632,0.2972230613231659,0.2972230613231659,1.0,1.0,-2.996485710144043,0.6051874756813049,2.391298294067383,-0.1708883792161941,0.8984032273292542,0.8984032273292542,0.0,126.9960708618164,140.0,49411.94140625,0.0,2183.018798828125,1.0,280.0578308105469,283.29888916015625,294.9329528808594,298.1440124511719,293.1499938964844,293.1499938964844,280.3500061035156,36038.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011849164962769,1.0,0.0,0.0,3.647416830062866,3.647440671920776,8.876955917003215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.095703125,0.0,1530.5859375,1895.4371337890625,0.0,3414.62744140625,0.9047146439552308,1.0,0.0,3.0,1.0,0.0
12409800,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8020740151405334,0.2821289300918579,0.2560478448867798,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.6401863694190979,0.5240840911865234,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9580591320991516,0.4778484404087066,0.3346122801303863,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8626136779785156,0.3552260994911194,0.3383183479309082,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7488853931427002,0.2293891161680221,1.042685627937317,284.8975524902344,284.95001220703125,296.88604736328125,291.90234375,297.12969970703125,297.2147521972656,284.8958740234375,1.0,0.5539144277572632,0.2972230613231659,0.2972230613231659,1.0,1.0,-2.996485710144043,0.6051874756813049,2.391298294067383,-0.1708883792161941,0.8984032273292542,0.8984032273292542,0.0,126.9960708618164,140.0,49411.94140625,0.0,2183.018798828125,1.0,280.0578308105469,283.29888916015625,294.9329528808594,298.1440124511719,293.1499938964844,293.1499938964844,280.3500061035156,36038.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011849164962769,1.0,0.0,0.0,3.647416830062866,3.647440671920776,8.876955917003215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.095703125,0.0,1530.5859375,1895.4371337890625,0.0,3414.62744140625,0.9047146439552308,1.0,0.0,3.0,1.0,0.0
12409860,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7971531748771667,0.2825213074684143,0.256223052740097,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9990000128746032,0.6407954692840576,0.5339399576187134,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.9537136554718018,0.4810078144073486,0.3365994095802307,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8577781915664673,0.3559335768222809,0.3388513624668121,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.7448501586914062,0.2298237830400467,1.0443711280822754,285.0785522460937,284.95001220703125,296.8387451171875,291.8847961425781,297.12225341796875,297.22119140625,285.080810546875,1.0,0.5588167905807495,0.2986980974674225,0.2986980974674225,1.0,1.0,-3.0135610103607178,0.6139949560165405,2.399566173553467,-0.1667303144931793,0.9015263319015504,0.9015263319015504,0.0,130.3871612548828,158.0,48308.18359375,0.0,2230.5869140625,1.0,280.3421630859375,283.5008544921875,294.8568115234375,297.9413452148437,293.1499938964844,293.1499938964844,280.04998779296875,35882.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921495676040649,1.0,0.0,0.0,3.650825738906861,3.6508498191833496,8.893557037481514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.90185546875,0.0,1533.2059326171875,1895.4371337890625,0.0,3330.304443359375,0.905397891998291,1.0,0.0,3.0,1.0,0.0
12409920,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7971531748771667,0.2825213074684143,0.256223052740097,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9990000128746032,0.6407954692840576,0.5339399576187134,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.9537136554718018,0.4810078144073486,0.3365994095802307,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8577781915664673,0.3559335768222809,0.3388513624668121,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.7448501586914062,0.2298237830400467,1.0443711280822754,285.0785522460937,284.95001220703125,296.8387451171875,291.8847961425781,297.12225341796875,297.22119140625,285.080810546875,1.0,0.5588167905807495,0.2986980974674225,0.2986980974674225,1.0,1.0,-3.0135610103607178,0.6139949560165405,2.399566173553467,-0.1667303144931793,0.9015263319015504,0.9015263319015504,0.0,130.3871612548828,158.0,48308.18359375,0.0,2230.5869140625,1.0,280.3421630859375,283.5008544921875,294.8568115234375,297.9413452148437,293.1499938964844,293.1499938964844,280.04998779296875,35882.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921495676040649,1.0,0.0,0.0,3.650825738906861,3.6508498191833496,8.893557037481514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.90185546875,0.0,1533.2059326171875,1895.4371337890625,0.0,3330.304443359375,0.905397891998291,1.0,0.0,3.0,1.0,0.0
12409980,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.7860680818557739,0.2823970019817352,0.256634771823883,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9990000128746032,0.637259840965271,0.5570783615112305,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9410439133644104,0.4835316836833954,0.3387971818447113,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8467202186584473,0.3562440276145935,0.3396474123001098,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.7356511950492859,0.2299651205539703,1.047120213508606,284.93341064453125,284.95001220703125,296.7874755859375,291.8656311035156,297.1064758300781,297.21795654296875,284.9335327148437,1.0,0.5685571432113647,0.3001731336116791,0.3001731336116791,1.0,1.0,-3.04875922203064,0.6278913617134094,2.420867919921875,-0.1618386507034301,0.9000889658927917,0.9000889658927917,0.0,138.4185333251953,161.0,49898.26171875,0.0,2335.62353515625,1.0,280.05780029296875,283.32470703125,294.9057312011719,298.1384582519531,293.1499938964844,293.1499938964844,279.75,35991.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903626263141632,1.0,0.0,0.0,3.651831865310669,3.651855707168579,8.89845921392407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.95703125,0.0,1535.1436767578125,1895.4371337890625,0.0,3437.3623046875,0.905674695968628,1.0,0.0,3.0,1.0,0.0
12410040,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.7860680818557739,0.2823970019817352,0.256634771823883,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9990000128746032,0.637259840965271,0.5570783615112305,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9410439133644104,0.4835316836833954,0.3387971818447113,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8467202186584473,0.3562440276145935,0.3396474123001098,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.7356511950492859,0.2299651205539703,1.047120213508606,284.93341064453125,284.95001220703125,296.7874755859375,291.8656311035156,297.1064758300781,297.21795654296875,284.9335327148437,1.0,0.5685571432113647,0.3001731336116791,0.3001731336116791,1.0,1.0,-3.04875922203064,0.6278913617134094,2.420867919921875,-0.1618386507034301,0.9000889658927917,0.9000889658927917,0.0,138.4185333251953,161.0,49898.26171875,0.0,2335.62353515625,1.0,280.05780029296875,283.32470703125,294.9057312011719,298.1384582519531,293.1499938964844,293.1499938964844,279.75,35991.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903626263141632,1.0,0.0,0.0,3.651831865310669,3.651855707168579,8.89845921392407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.95703125,0.0,1535.1436767578125,1895.4371337890625,0.0,3437.3623046875,0.905674695968628,1.0,0.0,3.0,1.0,0.0
12410100,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.7806990742683411,0.2819648087024688,0.2564964592456817,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.805908203125,0.9990000128746032,0.6336603164672852,0.5680537819862366,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065795898437,0.934846818447113,0.4843677580356598,0.3395861089229584,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.8415440320968628,0.3560513257980346,0.3397204875946045,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.7312522530555725,0.2297256290912628,1.0472010374069214,284.8067932128906,284.95001220703125,296.7604675292969,291.8554992675781,297.0941772460937,297.2107849121094,284.79937744140625,1.0,0.5724607110023499,0.300910621881485,0.300910621881485,1.0,1.0,-3.062934398651123,0.6339098811149597,2.4290246963500977,-0.1592229157686233,0.8979193568229675,0.8979193568229675,0.0,142.25193786621094,161.0,51171.10546875,0.0,2381.67724609375,1.0,279.8011779785156,283.1693725585937,294.9279479980469,298.3002014160156,293.1499938964844,293.1499938964844,279.75,36091.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912597119808197,1.0,0.0,0.0,3.649984121322632,3.650008201599121,8.889457490113273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.7666015625,0.0,1533.831787109375,1895.4371337890625,0.0,3520.690185546875,0.9052917957305908,1.0,0.0,3.0,1.0,0.0
12410160,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.766357421875,0.7755976319313049,0.2813366949558258,0.2561002969741821,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.9990000128746032,0.6293475031852722,0.5782154202461243,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76611328125,0.929015576839447,0.4849810004234314,0.3401398658752441,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8367186188697815,0.3556554317474365,0.3395325839519501,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.7270410060882568,0.2292792201042175,1.0461481809616089,284.76611328125,284.95001220703125,296.73260498046875,291.84503173828125,297.0802917480469,297.2017822265625,284.7655334472656,1.0,0.5759229063987732,0.301290214061737,0.301290214061737,1.0,1.0,-3.0738518238067627,0.6380881667137146,2.4357638359069824,-0.1577237695455551,0.8962393403053284,0.8962393403053284,0.0,145.77456665039062,164.0,51395.51953125,0.0,2420.4169921875,1.0,279.75830078125,283.12957763671875,294.8988342285156,298.2427978515625,293.1499938964844,293.1499938964844,280.04998779296875,36179.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917302906513214,1.0,0.0,0.0,3.645806312561035,3.645830392837525,8.869118914844876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.0751953125,0.0,1529.8463134765625,1895.4371337890625,0.0,3564.247314453125,0.9044495224952698,1.0,0.0,3.0,1.0,0.0
12410220,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7669377326965332,0.2812178134918213,0.2558800280094147,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.997435986995697,0.6217995285987854,0.5908762812614441,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9191464185714722,0.4876746535301208,0.3418478071689605,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.828346848487854,0.3558049201965332,0.3396025598049164,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.719389796257019,0.2288712561130523,1.0446429252624512,284.9516296386719,284.95001220703125,296.6744689941406,291.8230895996094,297.0625305175781,297.1978759765625,284.95294189453125,1.0,0.5816534757614136,0.3020493686199188,0.3020493686199188,1.0,1.0,-3.0890982151031494,0.6444877982139587,2.444610595703125,-0.1548147499561309,0.897745668888092,0.897745668888092,0.0,152.36090087890625,167.0,50225.8984375,0.0,2483.765380859375,1.0,280.0421142578125,283.3341064453125,294.8025817871094,298.0126953125,293.1499938964844,293.1499938964844,280.3500061035156,36040.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094806909561156,1.0,0.0,0.0,3.643415689468384,3.643439769744873,8.857491593516897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.66748046875,0.0,1526.157958984375,1895.4371337890625,0.0,3491.783447265625,0.9038467407226562,1.0,0.0,3.0,1.0,0.0
12410280,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7669377326965332,0.2812178134918213,0.2558800280094147,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.997435986995697,0.6217995285987854,0.5908762812614441,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9191464185714722,0.4876746535301208,0.3418478071689605,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.828346848487854,0.3558049201965332,0.3396025598049164,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.719389796257019,0.2288712561130523,1.0446429252624512,284.9516296386719,284.95001220703125,296.6744689941406,291.8230895996094,297.0625305175781,297.1978759765625,284.95294189453125,1.0,0.5816534757614136,0.3020493686199188,0.3020493686199188,1.0,1.0,-3.0890982151031494,0.6444877982139587,2.444610595703125,-0.1548147499561309,0.897745668888092,0.897745668888092,0.0,152.36090087890625,167.0,50225.8984375,0.0,2483.765380859375,1.0,280.0421142578125,283.3341064453125,294.8025817871094,298.0126953125,293.1499938964844,293.1499938964844,280.3500061035156,36040.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094806909561156,1.0,0.0,0.0,3.643415689468384,3.643439769744873,8.857491593516897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.66748046875,0.0,1526.157958984375,1895.4371337890625,0.0,3491.783447265625,0.9038467407226562,1.0,0.0,3.0,1.0,0.0
12410340,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.7597445249557495,0.2820232808589935,0.256669133901596,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9875380992889404,0.6180830597877502,0.5866667628288269,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.9109054803848268,0.4914865493774414,0.3445226550102234,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.8210721611976624,0.3568828701972961,0.340677797794342,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.7124179005622864,0.2291240841150283,1.0462064743041992,285.1366882324219,284.95001220703125,296.61346435546875,291.7999572753906,297.05279541015625,297.2060241699219,285.13800048828125,1.0,0.5855787992477417,0.3028085231781006,0.3028085231781006,1.0,1.0,-3.091423749923706,0.6473125219345093,2.4441113471984863,-0.1526126116514206,0.901763081550598,0.901763081550598,0.0,158.65061950683594,170.0,48898.98828125,0.0,2521.297119140625,1.0,280.3417358398437,283.54168701171875,294.7627868652344,297.8769836425781,293.1499938964844,293.1499938964844,280.04998779296875,35832.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991819024085999,1.0,0.0,0.0,3.649020195007324,3.6490442752838135,8.884762792149559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.3828125,0.0,1530.8272705078125,1895.4371337890625,0.0,3395.95703125,0.9049609899520874,1.0,0.0,3.0,1.0,0.0
12410400,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.7597445249557495,0.2820232808589935,0.256669133901596,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9875380992889404,0.6180830597877502,0.5866667628288269,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.9109054803848268,0.4914865493774414,0.3445226550102234,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.8210721611976624,0.3568828701972961,0.340677797794342,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.7124179005622864,0.2291240841150283,1.0462064743041992,285.1366882324219,284.95001220703125,296.61346435546875,291.7999572753906,297.05279541015625,297.2060241699219,285.13800048828125,1.0,0.5855787992477417,0.3028085231781006,0.3028085231781006,1.0,1.0,-3.091423749923706,0.6473125219345093,2.4441113471984863,-0.1526126116514206,0.901763081550598,0.901763081550598,0.0,158.65061950683594,170.0,48898.98828125,0.0,2521.297119140625,1.0,280.3417358398437,283.54168701171875,294.7627868652344,297.8769836425781,293.1499938964844,293.1499938964844,280.04998779296875,35832.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991819024085999,1.0,0.0,0.0,3.649020195007324,3.6490442752838135,8.884762792149559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.3828125,0.0,1530.8272705078125,1895.4371337890625,0.0,3395.95703125,0.9049609899520874,1.0,0.0,3.0,1.0,0.0
