time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410460,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.7543262839317322,0.2818517386913299,0.257059097290039,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.9795801639556884,0.6146094799041748,0.5838667154312134,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.9052991271018982,0.4940132796764374,0.3467588126659393,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8156354427337646,0.3571934401988983,0.3414847552776336,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.7070096135139465,0.2290209829807281,1.0475677251815796,284.9620056152344,284.95001220703125,296.5499267578125,291.7757568359375,297.0355529785156,297.2050170898437,284.9603576660156,1.0,0.5887171030044556,0.3037735521793365,0.3037735521793365,1.0,1.0,-3.093831777572632,0.6507247686386108,2.4431068897247314,-0.1495937407016754,0.9005314111709595,0.9005314111709595,0.0,163.6284942626953,173.0,50160.6171875,0.0,2552.146728515625,1.0,280.05780029296875,283.3440856933594,294.81329345703125,298.0697021484375,293.1499938964844,293.1499938964844,279.75,35950.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105242490768432,1.0,0.0,0.0,3.651711463928223,3.651735544204712,8.897872589841427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.2607421875,0.0,1534.7021484375,1895.4371337890625,0.0,3501.468505859375,0.9056153893470764,1.0,0.0,3.0,1.0,0.0
12410520,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.7543262839317322,0.2818517386913299,0.257059097290039,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.9795801639556884,0.6146094799041748,0.5838667154312134,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.9052991271018982,0.4940132796764374,0.3467588126659393,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8156354427337646,0.3571934401988983,0.3414847552776336,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.7070096135139465,0.2290209829807281,1.0475677251815796,284.9620056152344,284.95001220703125,296.5499267578125,291.7757568359375,297.0355529785156,297.2050170898437,284.9603576660156,1.0,0.5887171030044556,0.3037735521793365,0.3037735521793365,1.0,1.0,-3.093831777572632,0.6507247686386108,2.4431068897247314,-0.1495937407016754,0.9005314111709595,0.9005314111709595,0.0,163.6284942626953,173.0,50160.6171875,0.0,2552.146728515625,1.0,280.05780029296875,283.3440856933594,294.81329345703125,298.0697021484375,293.1499938964844,293.1499938964844,279.75,35950.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105242490768432,1.0,0.0,0.0,3.651711463928223,3.651735544204712,8.897872589841427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.2607421875,0.0,1534.7021484375,1895.4371337890625,0.0,3501.468505859375,0.9056153893470764,1.0,0.0,3.0,1.0,0.0
12410580,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7476101517677307,0.2805256843566894,0.2562845349311828,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.9700509309768676,0.6101223826408386,0.5800851583480835,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.8986282348632812,0.4952550530433655,0.3479522466659546,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.8088560104370117,0.3564055263996124,0.341181606054306,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.7003573775291443,0.2281627506017685,1.045515775680542,284.7615051269531,284.95001220703125,296.4842529296875,291.7506103515625,297.0096130371094,297.19293212890625,284.7595520019531,1.0,0.5907695293426514,0.3047385811805725,0.3047385811805725,1.0,1.0,-3.08696722984314,0.651555061340332,2.435412168502808,-0.1468107551336288,0.8963884711265564,0.8963884711265564,0.0,168.80523681640625,176.0,51318.5234375,0.0,2566.22216796875,1.0,279.7582397460937,283.12567138671875,294.79736328125,298.14459228515625,293.1499938964844,293.1499938964844,280.04998779296875,36168.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227821230888368,1.0,0.0,0.0,3.646188974380493,3.6462130546569824,8.870981105246756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.06103515625,0.0,1530.193115234375,1895.4371337890625,0.0,3614.81103515625,0.9045224785804749,1.0,0.0,3.0,1.0,0.0
12410640,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7476101517677307,0.2805256843566894,0.2562845349311828,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.9700509309768676,0.6101223826408386,0.5800851583480835,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.8986282348632812,0.4952550530433655,0.3479522466659546,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.8088560104370117,0.3564055263996124,0.341181606054306,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.7003573775291443,0.2281627506017685,1.045515775680542,284.7615051269531,284.95001220703125,296.4842529296875,291.7506103515625,297.0096130371094,297.19293212890625,284.7595520019531,1.0,0.5907695293426514,0.3047385811805725,0.3047385811805725,1.0,1.0,-3.08696722984314,0.651555061340332,2.435412168502808,-0.1468107551336288,0.8963884711265564,0.8963884711265564,0.0,168.80523681640625,176.0,51318.5234375,0.0,2566.22216796875,1.0,279.7582397460937,283.12567138671875,294.79736328125,298.14459228515625,293.1499938964844,293.1499938964844,280.04998779296875,36168.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227821230888368,1.0,0.0,0.0,3.646188974380493,3.6462130546569824,8.870981105246756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.06103515625,0.0,1530.193115234375,1895.4371337890625,0.0,3614.81103515625,0.9045224785804749,1.0,0.0,3.0,1.0,0.0
12410700,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7446331977844238,0.2801264524459839,0.2558101415634155,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9655607342720032,0.6083250045776367,0.5781803727149963,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8958070278167725,0.4962603747844696,0.3485055863857269,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8057053685188293,0.3561702072620392,0.3408883213996887,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6973140239715576,0.2278166562318802,1.043909788131714,284.87872314453125,284.95001220703125,296.4507141113281,291.7377014160156,296.99871826171875,297.1898498535156,284.8861083984375,1.0,0.5914998054504395,0.3052211105823517,0.3052211105823517,1.0,1.0,-3.082484245300293,0.6516749858856201,2.430809259414673,-0.1455436497926712,0.8970229029655457,0.8970229029655457,0.0,171.068603515625,176.0,50115.62109375,0.0,2569.510986328125,1.0,280.0012512207031,283.2713623046875,294.71405029296875,297.8946533203125,293.1499938964844,293.1499938964844,280.04998779296875,36122.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167242050170898,1.0,0.0,0.0,3.643583059310913,3.6436071395874015,8.858305591274984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.71337890625,0.0,1526.9556884765625,1895.4371337890625,0.0,3558.89697265625,0.903963565826416,1.0,0.0,3.0,1.0,0.0
12410760,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.7429104447364807,0.280144602060318,0.255740076303482,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9625111222267152,0.6071159243583679,0.5768959522247314,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8944777846336365,0.4977792203426361,0.3494686186313629,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8037945032119751,0.3562991023063659,0.3409352898597717,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.6954315304756165,0.227740079164505,1.0433635711669922,284.9227294921875,284.95001220703125,296.4167785644531,291.7246398925781,296.9914245605469,297.19189453125,284.923828125,1.0,0.592294454574585,0.3057842552661896,0.3057842552661896,1.0,1.0,-3.081407308578491,0.6529686450958252,2.428438663482666,-0.1439898014068603,0.8973239064216614,0.8973239064216614,0.0,172.65907287597656,179.0,49913.8515625,0.0,2575.79736328125,1.0,280.042236328125,283.3142395019531,294.6944885253906,297.888671875,293.1499938964844,293.1499938964844,280.3500061035156,36063.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130060076713562,1.0,0.0,0.0,3.643017530441284,3.643041610717773,8.855555506670498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.384765625,0.0,1525.8863525390625,1895.4371337890625,0.0,3524.4794921875,0.9037697911262512,1.0,0.0,3.0,1.0,0.0
12410820,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.7412794828414917,0.2808873355388641,0.2562780678272247,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.9585625529289246,0.605675995349884,0.5753374099731445,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.8939162492752075,0.5016425251960754,0.3520229458808899,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.8019005656242371,0.3572410047054291,0.3416932225227356,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6935163140296936,0.2281612157821655,1.0447840690612793,285.1100158691406,284.95001220703125,296.3478698730469,291.697998046875,296.98162841796875,297.2026672363281,285.1114501953125,1.0,0.5942214727401733,0.3069106042385101,0.3069106042385101,1.0,1.0,-3.0858609676361084,0.6574509739875793,2.428410053253174,-0.1406295895576477,0.900996208190918,0.900996208190918,0.0,174.9579315185547,182.0,48607.6484375,0.0,2596.46142578125,1.0,280.3417358398437,283.5238342285156,294.6542358398437,297.7486572265625,293.1499938964844,293.1499938964844,280.04998779296875,35863.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012883901596068,1.0,0.0,0.0,3.647440910339356,3.6474647521972656,8.877073014446069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.25439453125,0.0,1529.30078125,1895.4371337890625,0.0,3415.591064453125,0.9046284556388856,1.0,0.0,3.0,1.0,0.0
12410880,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.7412794828414917,0.2808873355388641,0.2562780678272247,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.9585625529289246,0.605675995349884,0.5753374099731445,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.8939162492752075,0.5016425251960754,0.3520229458808899,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.8019005656242371,0.3572410047054291,0.3416932225227356,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6935163140296936,0.2281612157821655,1.0447840690612793,285.1100158691406,284.95001220703125,296.3478698730469,291.697998046875,296.98162841796875,297.2026672363281,285.1114501953125,1.0,0.5942214727401733,0.3069106042385101,0.3069106042385101,1.0,1.0,-3.0858609676361084,0.6574509739875793,2.428410053253174,-0.1406295895576477,0.900996208190918,0.900996208190918,0.0,174.9579315185547,182.0,48607.6484375,0.0,2596.46142578125,1.0,280.3417358398437,283.5238342285156,294.6542358398437,297.7486572265625,293.1499938964844,293.1499938964844,280.04998779296875,35863.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012883901596068,1.0,0.0,0.0,3.647440910339356,3.6474647521972656,8.877073014446069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.25439453125,0.0,1529.30078125,1895.4371337890625,0.0,3415.591064453125,0.9046284556388856,1.0,0.0,3.0,1.0,0.0
12410940,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.7388715744018555,0.2806959450244903,0.2565692365169525,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9534720182418824,0.6029874682426453,0.5734207630157471,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8923162221908569,0.504264771938324,0.3542634844779968,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7992360591888428,0.3574638664722442,0.3423268496990204,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.6910665035247803,0.2282127141952514,1.0464850664138794,284.9375,284.95001220703125,296.2779235839844,291.6708374023437,296.9640197753906,297.203369140625,284.9359436035156,1.0,0.5963234901428223,0.3080369234085083,0.3080369234085083,1.0,1.0,-3.0894179344177246,0.6616790294647217,2.427738904953003,-0.137084275484085,0.8994535803794861,0.8994535803794861,0.0,177.8645477294922,185.0,49878.69921875,0.0,2618.629150390625,1.0,280.0578308105469,283.3280639648437,294.70660400390625,297.94384765625,293.1499938964844,293.1499938964844,280.3500061035156,35983.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123101830482484,1.0,0.0,0.0,3.648892879486084,3.648916959762573,8.884143198883976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.61865234375,0.0,1531.8157958984375,1895.4371337890625,0.0,3518.030517578125,0.9050078392028807,1.0,0.0,3.0,1.0,0.0
12411000,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.7388715744018555,0.2806959450244903,0.2565692365169525,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9534720182418824,0.6029874682426453,0.5734207630157471,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8923162221908569,0.504264771938324,0.3542634844779968,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7992360591888428,0.3574638664722442,0.3423268496990204,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.6910665035247803,0.2282127141952514,1.0464850664138794,284.9375,284.95001220703125,296.2779235839844,291.6708374023437,296.9640197753906,297.203369140625,284.9359436035156,1.0,0.5963234901428223,0.3080369234085083,0.3080369234085083,1.0,1.0,-3.0894179344177246,0.6616790294647217,2.427738904953003,-0.137084275484085,0.8994535803794861,0.8994535803794861,0.0,177.8645477294922,185.0,49878.69921875,0.0,2618.629150390625,1.0,280.0578308105469,283.3280639648437,294.70660400390625,297.94384765625,293.1499938964844,293.1499938964844,280.3500061035156,35983.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123101830482484,1.0,0.0,0.0,3.648892879486084,3.648916959762573,8.884143198883976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.61865234375,0.0,1531.8157958984375,1895.4371337890625,0.0,3518.030517578125,0.9050078392028807,1.0,0.0,3.0,1.0,0.0
12411060,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7360069155693054,0.2808351814746856,0.2565591931343078,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.9477475881576538,0.6008604764938354,0.5711825489997864,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8902682662010193,0.5074811577796936,0.3563173115253448,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.7960845828056335,0.3579136729240417,0.3426564931869507,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.6881563067436218,0.2283862829208374,1.0471500158309937,285.1026916503906,284.95001220703125,296.207275390625,291.643310546875,296.9488830566406,297.2075500488281,285.1038818359375,1.0,0.5982320308685303,0.309002935886383,0.309002935886383,1.0,1.0,-3.090372085571289,0.6647370457649231,2.4256350994110107,-0.1342481523752212,0.9028232097625732,0.9028232097625732,0.0,180.95535278320312,188.0,48597.9921875,0.0,2636.764404296875,1.0,280.3421936035156,283.5181579589844,294.6185913085937,297.7258605957031,293.1499938964844,293.1499938964844,280.04998779296875,35837.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040879011154176,1.0,0.0,0.0,3.654118299484253,3.654142379760742,8.909606208362675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.91015625,0.0,1536.5404052734375,1895.4371337890625,0.0,3441.659423828125,0.9061005115509032,1.0,0.0,3.0,1.0,0.0
12411120,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7360069155693054,0.2808351814746856,0.2565591931343078,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.9477475881576538,0.6008604764938354,0.5711825489997864,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8902682662010193,0.5074811577796936,0.3563173115253448,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.7960845828056335,0.3579136729240417,0.3426564931869507,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.6881563067436218,0.2283862829208374,1.0471500158309937,285.1026916503906,284.95001220703125,296.207275390625,291.643310546875,296.9488830566406,297.2075500488281,285.1038818359375,1.0,0.5982320308685303,0.309002935886383,0.309002935886383,1.0,1.0,-3.090372085571289,0.6647370457649231,2.4256350994110107,-0.1342481523752212,0.9028232097625732,0.9028232097625732,0.0,180.95535278320312,188.0,48597.9921875,0.0,2636.764404296875,1.0,280.3421936035156,283.5181579589844,294.6185913085937,297.7258605957031,293.1499938964844,293.1499938964844,280.04998779296875,35837.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040879011154176,1.0,0.0,0.0,3.654118299484253,3.654142379760742,8.909606208362675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.91015625,0.0,1536.5404052734375,1895.4371337890625,0.0,3441.659423828125,0.9061005115509032,1.0,0.0,3.0,1.0,0.0
12411180,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.7331733107566833,0.2803614139556885,0.2565511167049408,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.941933572292328,0.5979211926460266,0.5689635872840881,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8882102966308594,0.5098680257797241,0.3583547174930572,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.7929560542106628,0.3578528761863708,0.3429931700229645,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.6853132843971252,0.2282591462135315,1.0480250120162964,284.9264831542969,284.95001220703125,296.13629150390625,291.61553955078125,296.92877197265625,297.2052001953125,284.9248352050781,1.0,0.6001850962638855,0.3099689185619354,0.3099689185619354,1.0,1.0,-3.0916104316711426,0.6678558588027954,2.4237546920776367,-0.1312434375286102,0.90110445022583,0.90110445022583,0.0,184.13682556152344,191.0,49846.2265625,0.0,2655.93017578125,1.0,280.0577697753906,283.3197937011719,294.65216064453125,297.8907470703125,293.1499938964844,293.1499938964844,279.75,35977.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148720502853394,1.0,0.0,0.0,3.655822992324829,3.6558470726013184,8.917921263673634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.58935546875,0.0,1539.4864501953125,1895.4371337890625,0.0,3541.761474609375,0.906551480293274,1.0,0.0,3.0,1.0,0.0
12411240,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.7331733107566833,0.2803614139556885,0.2565511167049408,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.941933572292328,0.5979211926460266,0.5689635872840881,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8882102966308594,0.5098680257797241,0.3583547174930572,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.7929560542106628,0.3578528761863708,0.3429931700229645,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.6853132843971252,0.2282591462135315,1.0480250120162964,284.9264831542969,284.95001220703125,296.13629150390625,291.61553955078125,296.92877197265625,297.2052001953125,284.9248352050781,1.0,0.6001850962638855,0.3099689185619354,0.3099689185619354,1.0,1.0,-3.0916104316711426,0.6678558588027954,2.4237546920776367,-0.1312434375286102,0.90110445022583,0.90110445022583,0.0,184.13682556152344,191.0,49846.2265625,0.0,2655.93017578125,1.0,280.0577697753906,283.3197937011719,294.65216064453125,297.8907470703125,293.1499938964844,293.1499938964844,279.75,35977.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148720502853394,1.0,0.0,0.0,3.655822992324829,3.6558470726013184,8.917921263673634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.58935546875,0.0,1539.4864501953125,1895.4371337890625,0.0,3541.761474609375,0.906551480293274,1.0,0.0,3.0,1.0,0.0
12411300,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.7310515642166138,0.2797327935695648,0.2561913430690765,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.9380488395690918,0.5959404706954956,0.5673693418502808,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.8863584399223328,0.5105890035629272,0.3590370416641235,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.7906466722488403,0.357444554567337,0.342821717262268,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.683204174041748,0.2279151380062103,1.0473357439041138,284.78192138671875,284.95001220703125,296.1007995605469,291.6015930175781,296.9153747558594,297.19952392578125,284.7732238769531,1.0,0.6009636521339417,0.3104519248008728,0.3104519248008728,1.0,1.0,-3.0890517234802246,0.668508768081665,2.42054295539856,-0.1298446208238601,0.898585319519043,0.898585319519043,0.0,186.0948944091797,191.0,50938.7109375,0.0,2661.240234375,1.0,279.8010559082031,283.1522216796875,294.6673278808594,298.0331115722656,293.1499938964844,293.1499938964844,279.75,36098.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229990243911744,1.0,0.0,0.0,3.6536900997161865,3.653714179992676,8.907518349587917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.859375,0.0,1538.017822265625,1895.4371337890625,0.0,3616.80908203125,0.9061198234558104,1.0,0.0,3.0,1.0,0.0
12411360,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.7283645272254944,0.2789242267608642,0.2556027770042419,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73797607421875,0.933330237865448,0.5937179327011108,0.5654434561729431,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.8838225603103638,0.5110957622528076,0.3594929277896881,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.737548828125,0.7877065539360046,0.3568330109119415,0.3424063622951507,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.737060546875,0.6805052757263184,0.2274042665958404,1.0457881689071655,284.7377624511719,284.95001220703125,296.0653686523437,291.5876770019531,296.8153686523437,297.19189453125,284.74005126953125,1.0,0.6014672517776489,0.4483615458011627,0.4483615458011627,0.800000011920929,1.0,-3.084225654602051,1.04447340965271,2.039752244949341,0.2470590025186538,0.8966528177261353,0.8966528177261353,0.0,188.48291015625,194.0,51613.10546875,0.0,2662.33056640625,1.0,279.7582092285156,283.1325378417969,294.633544921875,297.9674072265625,293.1499938964844,293.1499938964844,280.04998779296875,36204.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268072843551636,1.0,0.0,0.0,3.648887634277344,3.648911714553833,8.8841170509113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.68408203125,0.0,1533.4608154296875,1895.4371337890625,0.0,3651.84228515625,0.9051545262336732,1.0,0.0,3.0,1.0,0.0
12411420,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7257270216941833,0.2789167761802673,0.255199521780014,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9279156923294068,0.5914835333824158,0.5627457499504089,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8822363018989563,0.5142640471458435,0.3612609207630157,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7847892642021179,0.3569645285606384,0.3421794176101684,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6776944398880005,0.2272792607545852,1.0442287921905518,285.0199584960937,284.95001220703125,295.99481201171875,291.5599060058594,296.4450378417969,297.19610595703125,285.0272216796875,1.0,0.6026585698127747,0.7241807579994202,0.7241807579994202,0.4000000059604645,1.0,-3.080458402633667,1.948480129241944,1.131978154182434,1.15043044090271,0.8996539115905762,0.8996539115905762,0.0,191.2446136474609,197.0,53006.375,0.0,2669.791015625,1.0,280.0421447753906,283.4979553222656,294.5641174316406,297.8719482421875,293.1499938964844,293.1499938964844,280.3500061035156,35989.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232757687568665,1.0,0.0,0.0,3.647804260253906,3.647828102111816,8.878841981641017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.19873046875,0.0,1530.6500244140625,1895.4371337890625,0.0,3619.35791015625,0.904811143875122,1.0,0.0,3.0,1.0,0.0
12411480,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7257270216941833,0.2789167761802673,0.255199521780014,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9279156923294068,0.5914835333824158,0.5627457499504089,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8822363018989563,0.5142640471458435,0.3612609207630157,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7847892642021179,0.3569645285606384,0.3421794176101684,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6776944398880005,0.2272792607545852,1.0442287921905518,285.0199584960937,284.95001220703125,295.99481201171875,291.5599060058594,296.4450378417969,297.19610595703125,285.0272216796875,1.0,0.6026585698127747,0.7241807579994202,0.7241807579994202,0.4000000059604645,1.0,-3.080458402633667,1.948480129241944,1.131978154182434,1.15043044090271,0.8996539115905762,0.8996539115905762,0.0,191.2446136474609,197.0,53006.375,0.0,2669.791015625,1.0,280.0421447753906,283.4979553222656,294.5641174316406,297.8719482421875,293.1499938964844,293.1499938964844,280.3500061035156,35989.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232757687568665,1.0,0.0,0.0,3.647804260253906,3.647828102111816,8.878841981641017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.19873046875,0.0,1530.6500244140625,1895.4371337890625,0.0,3619.35791015625,0.904811143875122,1.0,0.0,3.0,1.0,0.0
12411540,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794250488281,0.7271815538406372,0.2806637287139892,0.2563947141170501,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.9283246994018556,0.5916208028793335,0.5623654127120972,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8855692148208618,0.5195922255516052,0.3646122217178345,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808288574219,0.7863322496414185,0.3588123023509979,0.3435267508029938,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778991699219,0.6790360808372498,0.2285047322511673,1.048172116279602,285.3818664550781,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2194519042969,285.388671875,1.0,0.605152428150177,1.0,1.0,0.0,1.0,-3.091835260391236,3.0917999744415283,3.534150528139435e-05,2.286463499069214,0.9080735445022584,0.9080735445022584,0.0,191.8370819091797,200.0,55457.45703125,0.0,2701.352294921875,1.0,280.341796875,283.9537048339844,294.57720947265625,298.01129150390625,293.1499938964844,293.1499938964844,280.04998779296875,35604.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293214082717896,1.0,0.0,0.0,3.661067724227905,3.6610918045043945,8.943526381699485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.6337890625,0.0,1542.5498046875,1895.4371337890625,0.0,3674.91943359375,0.9075331687927246,1.0,0.0,3.0,1.0,0.0
12411600,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794250488281,0.7271815538406372,0.2806637287139892,0.2563947141170501,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.9283246994018556,0.5916208028793335,0.5623654127120972,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8855692148208618,0.5195922255516052,0.3646122217178345,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808288574219,0.7863322496414185,0.3588123023509979,0.3435267508029938,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778991699219,0.6790360808372498,0.2285047322511673,1.048172116279602,285.3818664550781,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2194519042969,285.388671875,1.0,0.605152428150177,1.0,1.0,0.0,1.0,-3.091835260391236,3.0917999744415283,3.534150528139435e-05,2.286463499069214,0.9080735445022584,0.9080735445022584,0.0,191.8370819091797,200.0,55457.45703125,0.0,2701.352294921875,1.0,280.341796875,283.9537048339844,294.57720947265625,298.01129150390625,293.1499938964844,293.1499938964844,280.04998779296875,35604.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293214082717896,1.0,0.0,0.0,3.661067724227905,3.6610918045043945,8.943526381699485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.6337890625,0.0,1542.5498046875,1895.4371337890625,0.0,3674.91943359375,0.9075331687927246,1.0,0.0,3.0,1.0,0.0
12411660,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.726674497127533,0.2813657820224762,0.257567286491394,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21343994140625,0.9255620837211608,0.5903524160385132,0.5619012117385864,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135314941406,0.8861328959465027,0.5234116315841675,0.3677915334701538,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138977050781,0.7856801152229309,0.359910637140274,0.3450413346290588,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.6786549687385559,0.2293868213891983,1.0536783933639526,285.2136535644531,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2296142578125,285.2116394042969,1.0,0.6081104874610901,1.0,1.0,0.0,1.0,-3.1049623489379883,3.104954719543457,7.510693194490159e-06,2.296477794647217,0.9103257060050964,0.9103257060050964,0.0,194.1846466064453,203.0,56839.71875,0.0,2739.739990234375,1.0,280.0576477050781,283.7573547363281,294.61407470703125,298.2851867675781,293.1499938964844,293.1499938964844,279.75,35641.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956571877002716,1.0,0.0,0.0,3.6756412982940674,3.675665616989136,9.014871693580062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.732421875,0.0,1559.1827392578125,1895.4371337890625,0.0,3921.96923828125,0.9107643961906432,1.0,0.0,3.0,1.0,0.0
12411720,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.726674497127533,0.2813657820224762,0.257567286491394,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21343994140625,0.9255620837211608,0.5903524160385132,0.5619012117385864,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135314941406,0.8861328959465027,0.5234116315841675,0.3677915334701538,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138977050781,0.7856801152229309,0.359910637140274,0.3450413346290588,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.6786549687385559,0.2293868213891983,1.0536783933639526,285.2136535644531,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2296142578125,285.2116394042969,1.0,0.6081104874610901,1.0,1.0,0.0,1.0,-3.1049623489379883,3.104954719543457,7.510693194490159e-06,2.296477794647217,0.9103257060050964,0.9103257060050964,0.0,194.1846466064453,203.0,56839.71875,0.0,2739.739990234375,1.0,280.0576477050781,283.7573547363281,294.61407470703125,298.2851867675781,293.1499938964844,293.1499938964844,279.75,35641.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956571877002716,1.0,0.0,0.0,3.6756412982940674,3.675665616989136,9.014871693580062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.732421875,0.0,1559.1827392578125,1895.4371337890625,0.0,3921.96923828125,0.9107643961906432,1.0,0.0,3.0,1.0,0.0
12411780,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.722793698310852,0.2803460955619812,0.2571262419223785,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9183229804039,0.586934506893158,0.5592681169509888,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8827869892120361,0.5252341032028198,0.3694422245025635,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7815461754798889,0.3594386875629425,0.3450829088687897,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6751061081886292,0.2291199713945388,1.054463505744934,285.0015869140625,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2210388183594,284.99920654296875,1.0,0.6103796362876892,1.0,1.0,0.0,1.0,-3.104257583618164,3.104250192642212,7.507771897508064e-06,2.29616928100586,0.9093062877655028,0.9093062877655028,0.0,198.45407104492188,206.0,58057.55078125,0.0,2760.939208984375,1.0,279.75799560546875,283.530029296875,294.5528259277344,298.3211669921875,293.1499938964844,293.1499938964844,279.45001220703125,35830.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738491773605348,1.0,0.0,0.0,3.6826913356781006,3.682715654373169,9.04948706192954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.8994140625,0.0,1568.562744140625,1895.4371337890625,0.0,4075.031982421875,0.9124606847763062,1.0,0.0,3.0,1.0,0.0
12411840,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.722793698310852,0.2803460955619812,0.2571262419223785,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9183229804039,0.586934506893158,0.5592681169509888,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8827869892120361,0.5252341032028198,0.3694422245025635,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7815461754798889,0.3594386875629425,0.3450829088687897,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6751061081886292,0.2291199713945388,1.054463505744934,285.0015869140625,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2210388183594,284.99920654296875,1.0,0.6103796362876892,1.0,1.0,0.0,1.0,-3.104257583618164,3.104250192642212,7.507771897508064e-06,2.29616928100586,0.9093062877655028,0.9093062877655028,0.0,198.45407104492188,206.0,58057.55078125,0.0,2760.939208984375,1.0,279.75799560546875,283.530029296875,294.5528259277344,298.3211669921875,293.1499938964844,293.1499938964844,279.45001220703125,35830.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738491773605348,1.0,0.0,0.0,3.6826913356781006,3.682715654373169,9.04948706192954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.8994140625,0.0,1568.562744140625,1895.4371337890625,0.0,4075.031982421875,0.9124606847763062,1.0,0.0,3.0,1.0,0.0
12411900,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7203786373138428,0.2795327007770538,0.2565892934799194,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9142347574234008,0.5848397612571716,0.5575461983680725,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.8806653618812561,0.5258066654205322,0.3700083792209625,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7790080308914185,0.3588620126247406,0.3447548449039459,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.6728426218032837,0.2286962419748306,1.0534863471984863,284.8479919433594,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.213134765625,284.8387451171875,1.0,0.611199676990509,1.0,1.0,0.0,1.0,-3.1006579399108887,3.1006505489349365,7.490523330488941e-06,2.293572902679444,0.9071353673934937,0.9071353673934937,0.0,200.7465667724609,206.0,59116.99609375,0.0,2765.882568359375,1.0,279.5003967285156,283.356201171875,294.5420837402344,298.4285888671875,293.1499938964844,293.1499938964844,279.45001220703125,35962.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816070199012756,1.0,0.0,0.0,3.683003187179565,3.683027505874634,9.051019560502028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.048828125,0.0,1569.916259765625,1895.4371337890625,0.0,4142.6767578125,0.9125846028327942,1.0,0.0,3.0,1.0,0.0
12411960,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.7176705598831177,0.2785740196704864,0.2558576464653015,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.9099254608154296,0.5825412273406982,0.5555403828620911,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.8782684206962585,0.5261963605880737,0.3703774511814117,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7761962413787842,0.3580978214740753,0.3441944718360901,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.6702925562858582,0.2281050682067871,1.051603078842163,284.7850036621094,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.20367431640625,284.7825927734375,1.0,0.6117938756942749,1.0,1.0,0.0,1.0,-3.094876766204834,3.0948691368103027,7.462741905328585e-06,2.289350748062134,0.905358910560608,0.905358910560608,0.0,203.120346069336,209.0,59122.875,0.0,2766.8876953125,1.0,279.4578857421875,283.3011779785156,294.4978332519531,298.3321533203125,293.1499938964844,293.1499938964844,279.1499938964844,36080.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984677255153656,1.0,0.0,0.0,3.6804914474487305,3.680515766143799,9.038678285833156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.9931640625,0.0,1567.9677734375,1895.4371337890625,0.0,4169.24609375,0.9121326208114624,1.0,0.0,3.0,1.0,0.0
12412020,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5708312988281,0.7122079730033875,0.27645343542099,0.2542151808738708,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56988525390625,0.9019702672958374,0.5776567459106445,0.5512632131576538,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699768066406,0.8736982345581055,0.5267017483711243,0.3709430396556854,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704040527344,0.7706871032714844,0.3562673032283783,0.3427707552909851,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5712280273437,0.6651906371116638,0.2266330569982528,1.046403884887695,284.57012939453125,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1839599609375,284.5678100585937,1.0,0.6124870181083679,1.0,1.0,0.0,1.0,-3.080483913421631,3.0804765224456787,7.393647592834895e-06,2.2787718772888184,0.8985518217086792,0.8985518217086792,0.0,207.575424194336,212.0,60062.34765625,0.0,2761.698974609375,1.0,279.1580505371094,283.0758972167969,294.4580078125,298.3501892089844,293.1499938964844,293.1499938964844,279.45001220703125,36372.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926032423973083,1.0,0.0,0.0,3.667492866516113,3.6675171852111816,8.974946013040608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.8427734375,0.0,1555.5191650390625,1895.4371337890625,0.0,4237.2763671875,0.9094195365905762,1.0,0.0,3.0,1.0,0.0
12412080,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5708312988281,0.7122079730033875,0.27645343542099,0.2542151808738708,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56988525390625,0.9019702672958374,0.5776567459106445,0.5512632131576538,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699768066406,0.8736982345581055,0.5267017483711243,0.3709430396556854,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704040527344,0.7706871032714844,0.3562673032283783,0.3427707552909851,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5712280273437,0.6651906371116638,0.2266330569982528,1.046403884887695,284.57012939453125,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1839599609375,284.5678100585937,1.0,0.6124870181083679,1.0,1.0,0.0,1.0,-3.080483913421631,3.0804765224456787,7.393647592834895e-06,2.2787718772888184,0.8985518217086792,0.8985518217086792,0.0,207.575424194336,212.0,60062.34765625,0.0,2761.698974609375,1.0,279.1580505371094,283.0758972167969,294.4580078125,298.3501892089844,293.1499938964844,293.1499938964844,279.45001220703125,36372.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926032423973083,1.0,0.0,0.0,3.667492866516113,3.6675171852111816,8.974946013040608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.8427734375,0.0,1555.5191650390625,1895.4371337890625,0.0,4237.2763671875,0.9094195365905762,1.0,0.0,3.0,1.0,0.0
12412140,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.708381175994873,0.2755764126777649,0.2531634271144867,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.8964611887931824,0.574447512626648,0.5478358268737793,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.8712535500526428,0.528904914855957,0.3721604347229004,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242431640625,0.7669520974159241,0.355460524559021,0.3417792618274688,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.723876953125,0.6616023182868958,0.2258142679929733,1.04216730594635,284.724365234375,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1801452636719,284.72515869140625,1.0,0.6130208373069763,1.0,1.0,0.0,1.0,-3.07026481628418,3.0702574253082275,7.344404366449453e-06,2.27109432220459,0.8967994451522827,0.8967994451522827,0.0,210.70330810546875,215.0,58470.20703125,0.0,2757.845458984375,1.0,279.4422607421875,283.2630920410156,294.37017822265625,298.0899353027344,293.1499938964844,293.1499938964844,279.75,36315.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823386073112488,1.0,0.0,0.0,3.654987812042236,3.6550118923187256,8.913846158975502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.1884765625,0.0,1541.0916748046875,1895.4371337890625,0.0,4149.0185546875,0.9066166877746582,1.0,0.0,3.0,1.0,0.0
12412200,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.708381175994873,0.2755764126777649,0.2531634271144867,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.8964611887931824,0.574447512626648,0.5478358268737793,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.8712535500526428,0.528904914855957,0.3721604347229004,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242431640625,0.7669520974159241,0.355460524559021,0.3417792618274688,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.723876953125,0.6616023182868958,0.2258142679929733,1.04216730594635,284.724365234375,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1801452636719,284.72515869140625,1.0,0.6130208373069763,1.0,1.0,0.0,1.0,-3.07026481628418,3.0702574253082275,7.344404366449453e-06,2.27109432220459,0.8967994451522827,0.8967994451522827,0.0,210.70330810546875,215.0,58470.20703125,0.0,2757.845458984375,1.0,279.4422607421875,283.2630920410156,294.37017822265625,298.0899353027344,293.1499938964844,293.1499938964844,279.75,36315.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823386073112488,1.0,0.0,0.0,3.654987812042236,3.6550118923187256,8.913846158975502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.1884765625,0.0,1541.0916748046875,1895.4371337890625,0.0,4149.0185546875,0.9066166877746582,1.0,0.0,3.0,1.0,0.0
12412260,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7071129083633423,0.2758852839469909,0.2532936632633209,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8937618732452393,0.5728570818901062,0.5461093783378601,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8714966177940369,0.5326032638549805,0.3745690286159515,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7656632661819458,0.3558538556098938,0.3419780135154724,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.660322904586792,0.2259548306465149,1.0421534776687622,284.905517578125,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.190673828125,284.9066772460937,1.0,0.6142141222953796,1.0,1.0,0.0,1.0,-3.071453809738159,3.071446418762207,7.349986844928935e-06,2.2719268798828125,0.897707462310791,0.897707462310791,0.0,212.48062133789065,218.0,56996.0859375,0.0,2769.5234375,1.0,279.74176025390625,283.4720153808594,294.33941650390625,297.9488830566406,293.1499938964844,293.1499938964844,280.04998779296875,36144.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713716506958008,1.0,0.0,0.0,3.6489455699920654,3.648969650268554,8.884399562703038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.97607421875,0.0,1533.0804443359375,1895.4371337890625,0.0,4053.28076171875,0.9051578044891356,1.0,0.0,3.0,1.0,0.0
