time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412320,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7071129083633423,0.2758852839469909,0.2532936632633209,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8937618732452393,0.5728570818901062,0.5461093783378601,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8714966177940369,0.5326032638549805,0.3745690286159515,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7656632661819458,0.3558538556098938,0.3419780135154724,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.660322904586792,0.2259548306465149,1.0421534776687622,284.905517578125,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.190673828125,284.9066772460937,1.0,0.6142141222953796,1.0,1.0,0.0,1.0,-3.071453809738159,3.071446418762207,7.349986844928935e-06,2.2719268798828125,0.897707462310791,0.897707462310791,0.0,212.48062133789065,218.0,56996.0859375,0.0,2769.5234375,1.0,279.74176025390625,283.4720153808594,294.33941650390625,297.9488830566406,293.1499938964844,293.1499938964844,280.04998779296875,36144.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713716506958008,1.0,0.0,0.0,3.6489455699920654,3.648969650268554,8.884399562703038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.97607421875,0.0,1533.0804443359375,1895.4371337890625,0.0,4053.28076171875,0.9051578044891356,1.0,0.0,3.0,1.0,0.0
12412380,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.7068001627922058,0.2767481505870819,0.2540110051631927,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8920276165008545,0.5720548033714294,0.545252799987793,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8726193308830261,0.5369925498962402,0.3775436580181122,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.7652943730354309,0.3569015562534332,0.3428822457790375,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.6600452661514282,0.226702868938446,1.0451387166976929,285.0895690917969,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2069091796875,285.0907592773437,1.0,0.6161297559738159,1.0,1.0,0.0,1.0,-3.0795319080352783,3.079524517059326,7.388727681245655e-06,2.277914762496948,0.9010943174362184,0.9010943174362184,0.0,214.0578155517578,221.0,55640.91015625,0.0,2793.890380859375,1.0,280.041748046875,283.68115234375,294.32244873046875,297.8419494628906,293.1499938964844,293.1499938964844,279.75,35923.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616063237190248,1.0,0.0,0.0,3.651130199432373,3.6511542797088623,8.895040650713781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.1083984375,0.0,1533.8553466796875,1895.4371337890625,0.0,3966.89208984375,0.905497908592224,1.0,0.0,3.0,1.0,0.0
12412440,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.7068001627922058,0.2767481505870819,0.2540110051631927,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8920276165008545,0.5720548033714294,0.545252799987793,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8726193308830261,0.5369925498962402,0.3775436580181122,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.7652943730354309,0.3569015562534332,0.3428822457790375,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.6600452661514282,0.226702868938446,1.0451387166976929,285.0895690917969,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2069091796875,285.0907592773437,1.0,0.6161297559738159,1.0,1.0,0.0,1.0,-3.0795319080352783,3.079524517059326,7.388727681245655e-06,2.277914762496948,0.9010943174362184,0.9010943174362184,0.0,214.0578155517578,221.0,55640.91015625,0.0,2793.890380859375,1.0,280.041748046875,283.68115234375,294.32244873046875,297.8419494628906,293.1499938964844,293.1499938964844,279.75,35923.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616063237190248,1.0,0.0,0.0,3.651130199432373,3.6511542797088623,8.895040650713781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.1083984375,0.0,1533.8553466796875,1895.4371337890625,0.0,3966.89208984375,0.905497908592224,1.0,0.0,3.0,1.0,0.0
12412500,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.7064101696014404,0.2768284678459167,0.2543416321277618,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.8908937573432922,0.5712008476257324,0.5447973608970642,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8728923797607422,0.5386744737625122,0.3789805769920349,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.7649178504943848,0.3571622669696808,0.3433599770069122,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.6597945094108582,0.2269491404294967,1.0469813346862793,284.9635314941406,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2104187011719,284.9554748535156,1.0,0.6172609925270081,1.0,1.0,0.0,1.0,-3.083904504776001,3.083897113800049,7.409948011627421e-06,2.2812461853027344,0.8999863266944885,0.8999863266944885,0.0,215.1279144287109,221.0,56753.796875,0.0,2808.257568359375,1.0,279.798583984375,283.5307312011719,294.3777770996094,298.0627136230469,293.1499938964844,293.1499938964844,279.75,35973.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678438901901244,1.0,0.0,0.0,3.651922225952149,3.6519463062286377,8.89890031885443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.85888671875,0.0,1535.1080322265625,1895.4371337890625,0.0,4022.19091796875,0.9056543707847596,1.0,0.0,3.0,1.0,0.0
12412560,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.705014705657959,0.2764724791049957,0.2542411088943481,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8887086510658264,0.5697792172431946,0.5437423586845398,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8721095323562622,0.5397922396659851,0.3799524903297424,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7636547088623047,0.3570151031017303,0.3434455990791321,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6587618589401245,0.2269071191549301,1.047653317451477,284.91143798828125,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.2081604003906,284.9096984863281,1.0,0.6182680130004883,1.0,1.0,0.0,1.0,-3.084601402282715,3.084593772888184,7.413525054289494e-06,2.281860828399658,0.8991650938987732,0.8991650938987732,0.0,216.8118591308593,224.0,56857.59375,0.0,2818.509765625,1.0,279.7576904296875,283.4833679199219,294.37127685546875,298.0350952148437,293.1499938964844,293.1499938964844,280.04998779296875,36037.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714164137840272,1.0,0.0,0.0,3.6505868434906006,3.65061092376709,8.892393452697434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.59228515625,0.0,1534.103515625,1895.4371337890625,0.0,4053.67431640625,0.9054250717163086,1.0,0.0,3.0,1.0,0.0
12412620,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.7025463581085205,0.2764854431152344,0.2541325390338897,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8847292065620422,0.5679185390472412,0.5417883992195129,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8709741234779358,0.5431597232818604,0.3821020126342773,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.7613710165023804,0.3572669327259063,0.3436044454574585,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.6568484306335449,0.2271391749382019,1.048667073249817,285.07110595703125,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.2128295898437,285.0720520019531,1.0,0.6201977729797363,1.0,1.0,0.0,1.0,-3.0861082077026367,3.086100816726685,7.420691872539464e-06,2.2829415798187256,0.9020803570747375,0.9020803570747375,0.0,219.9212951660156,227.0,55508.8125,0.0,2837.913330078125,1.0,280.04217529296875,283.6706237792969,294.2983703613281,297.82403564453125,293.1499938964844,293.1499938964844,279.75,35890.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634361863136292,1.0,0.0,0.0,3.653877019882202,3.653900861740112,8.908428981158067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.197265625,0.0,1536.664794921875,1895.4371337890625,0.0,3983.15673828125,0.9060827493667604,1.0,0.0,3.0,1.0,0.0
12412680,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.7025463581085205,0.2764854431152344,0.2541325390338897,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8847292065620422,0.5679185390472412,0.5417883992195129,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8709741234779358,0.5431597232818604,0.3821020126342773,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.7613710165023804,0.3572669327259063,0.3436044454574585,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.6568484306335449,0.2271391749382019,1.048667073249817,285.07110595703125,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.2128295898437,285.0720520019531,1.0,0.6201977729797363,1.0,1.0,0.0,1.0,-3.0861082077026367,3.086100816726685,7.420691872539464e-06,2.2829415798187256,0.9020803570747375,0.9020803570747375,0.0,219.9212951660156,227.0,55508.8125,0.0,2837.913330078125,1.0,280.04217529296875,283.6706237792969,294.2983703613281,297.82403564453125,293.1499938964844,293.1499938964844,279.75,35890.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634361863136292,1.0,0.0,0.0,3.653877019882202,3.653900861740112,8.908428981158067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.197265625,0.0,1536.664794921875,1895.4371337890625,0.0,3983.15673828125,0.9060827493667604,1.0,0.0,3.0,1.0,0.0
12412740,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6999814510345459,0.2758588790893554,0.2539857029914856,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8806878328323364,0.5652447938919067,0.5398077368736267,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.869719922542572,0.545595645904541,0.384196788072586,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7590183615684509,0.3569672703742981,0.3437260091304779,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6548866629600525,0.2270177453756332,1.0496286153793335,284.890380859375,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.20953369140625,284.8886108398437,1.0,0.6221333742141724,1.0,1.0,0.0,1.0,-3.08738112449646,3.0873734951019287,7.4271397352276836e-06,2.284024715423584,0.8998457789421082,0.8998457789421082,0.0,223.17044067382807,230.0,56706.5703125,0.0,2857.5830078125,1.0,279.7577819824219,283.4707336425781,294.33526611328125,297.9912414550781,293.1499938964844,293.1499938964844,279.45001220703125,36033.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723140597343444,1.0,0.0,0.0,3.653503894805908,3.6535279750823975,8.90661056018871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.427734375,0.0,1537.3206787109375,1895.4371337890625,0.0,4061.562744140625,0.9060711860656738,1.0,0.0,3.0,1.0,0.0
12412800,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6999814510345459,0.2758588790893554,0.2539857029914856,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8806878328323364,0.5652447938919067,0.5398077368736267,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.869719922542572,0.545595645904541,0.384196788072586,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7590183615684509,0.3569672703742981,0.3437260091304779,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6548866629600525,0.2270177453756332,1.0496286153793335,284.890380859375,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.20953369140625,284.8886108398437,1.0,0.6221333742141724,1.0,1.0,0.0,1.0,-3.08738112449646,3.0873734951019287,7.4271397352276836e-06,2.284024715423584,0.8998457789421082,0.8998457789421082,0.0,223.17044067382807,230.0,56706.5703125,0.0,2857.5830078125,1.0,279.7577819824219,283.4707336425781,294.33526611328125,297.9912414550781,293.1499938964844,293.1499938964844,279.45001220703125,36033.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723140597343444,1.0,0.0,0.0,3.653503894805908,3.6535279750823975,8.90661056018871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.427734375,0.0,1537.3206787109375,1895.4371337890625,0.0,4061.562744140625,0.9060711860656738,1.0,0.0,3.0,1.0,0.0
12412860,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69000244140625,0.6956672668457031,0.2742880284786224,0.2529160678386688,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68927001953125,0.8749602437019348,0.5613444447517395,0.536561906337738,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68927001953125,0.8667454719543457,0.5468152761459351,0.3853348195552826,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896667480469,0.7551666498184204,0.3557016849517822,0.3429062962532043,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903381347656,0.6515136361122131,0.2261450886726379,1.0473171472549438,284.6894226074219,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.19549560546875,284.6875915527344,1.0,0.6234724521636963,1.0,1.0,0.0,1.0,-3.079805612564087,3.0797982215881348,7.390916380245471e-06,2.278498649597168,0.8947318196296692,0.8947318196296692,0.0,227.308822631836,233.0,57826.9375,-0.0,2864.040283203125,1.0,279.4582214355469,283.2539978027344,294.3281555175781,298.0680847167969,293.1499938964844,293.1499938964844,279.75,36266.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816046953201294,1.0,0.0,0.0,3.644326686859131,3.64435076713562,8.861921969582909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.40771484375,0.0,1528.8602294921875,1895.4371337890625,0.0,4142.65673828125,0.9041733741760254,1.0,0.0,3.0,1.0,0.0
12412920,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69000244140625,0.6956672668457031,0.2742880284786224,0.2529160678386688,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68927001953125,0.8749602437019348,0.5613444447517395,0.536561906337738,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68927001953125,0.8667454719543457,0.5468152761459351,0.3853348195552826,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896667480469,0.7551666498184204,0.3557016849517822,0.3429062962532043,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903381347656,0.6515136361122131,0.2261450886726379,1.0473171472549438,284.6894226074219,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.19549560546875,284.6875915527344,1.0,0.6234724521636963,1.0,1.0,0.0,1.0,-3.079805612564087,3.0797982215881348,7.390916380245471e-06,2.278498649597168,0.8947318196296692,0.8947318196296692,0.0,227.308822631836,233.0,57826.9375,-0.0,2864.040283203125,1.0,279.4582214355469,283.2539978027344,294.3281555175781,298.0680847167969,293.1499938964844,293.1499938964844,279.75,36266.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816046953201294,1.0,0.0,0.0,3.644326686859131,3.64435076713562,8.861921969582909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.40771484375,0.0,1528.8602294921875,1895.4371337890625,0.0,4142.65673828125,0.9041733741760254,1.0,0.0,3.0,1.0,0.0
12412980,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.6924434900283813,0.2737092971801758,0.2521719932556152,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8704633116722107,0.5587669610977173,0.5337891578674316,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8650133609771729,0.5495208501815796,0.3869190216064453,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7522389888763428,0.3552102148532867,0.3422555923461914,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.6488626599311829,0.2257216870784759,1.0450352430343628,284.8530578613281,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.19464111328125,284.85430908203125,1.0,0.6245797872543335,1.0,1.0,0.0,1.0,-3.0739452838897705,3.0739378929138184,7.362470114458119e-06,2.274011850357056,0.8947557210922241,0.8947557210922241,0.0,230.545639038086,236.0,56408.63671875,-0.0,2869.205322265625,1.0,279.7420959472656,283.4456787109375,294.2535095214844,297.83551025390625,293.1499938964844,293.1499938964844,280.04998779296875,36165.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715754389762878,1.0,0.0,0.0,3.637324571609497,3.6373484134674072,8.827900046526338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.0537109375,0.0,1520.34814453125,1895.4371337890625,0.0,4055.072509765625,0.9025685787200928,1.0,0.0,3.0,1.0,0.0
12413040,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.6924434900283813,0.2737092971801758,0.2521719932556152,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8704633116722107,0.5587669610977173,0.5337891578674316,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8650133609771729,0.5495208501815796,0.3869190216064453,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7522389888763428,0.3552102148532867,0.3422555923461914,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.6488626599311829,0.2257216870784759,1.0450352430343628,284.8530578613281,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.19464111328125,284.85430908203125,1.0,0.6245797872543335,1.0,1.0,0.0,1.0,-3.0739452838897705,3.0739378929138184,7.362470114458119e-06,2.274011850357056,0.8947557210922241,0.8947557210922241,0.0,230.545639038086,236.0,56408.63671875,-0.0,2869.205322265625,1.0,279.7420959472656,283.4456787109375,294.2535095214844,297.83551025390625,293.1499938964844,293.1499938964844,280.04998779296875,36165.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715754389762878,1.0,0.0,0.0,3.637324571609497,3.6373484134674072,8.827900046526338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.0537109375,0.0,1520.34814453125,1895.4371337890625,0.0,4055.072509765625,0.9025685787200928,1.0,0.0,3.0,1.0,0.0
12413100,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6917129755020142,0.2738597989082336,0.2522091567516327,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8691151738166809,0.5580735802650452,0.5329848527908325,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8650292158126831,0.551457405090332,0.3881458640098572,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7515372037887573,0.3553955852985382,0.342328131198883,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6482361555099487,0.2258367985486984,1.0452260971069336,284.9916381835937,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.1995544433594,284.9999694824219,1.0,0.6253161430358887,1.0,1.0,0.0,1.0,-3.0748095512390137,3.074802160263061,7.366473255387973e-06,2.274591445922852,0.8963719010353088,0.8963719010353088,0.0,231.6556091308593,236.0,55234.5625,-0.0,2876.77783203125,1.0,279.9984436035156,283.6098937988281,294.2221984863281,297.669189453125,293.1499938964844,293.1499938964844,280.04998779296875,36058.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639219045639038,1.0,0.0,0.0,3.636431455612183,3.6364552974700928,8.823565167404013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.5634765625,0.0,1518.560546875,1895.4371337890625,0.0,3987.468017578125,0.902333676815033,1.0,0.0,3.0,1.0,0.0
12413160,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.691472053527832,0.2742208838462829,0.2525019347667694,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8682554960250854,0.5576699376106262,0.5325498580932617,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8655208349227905,0.5536584854125977,0.3896410167217254,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7512635588645935,0.3558121621608734,0.3426724374294281,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.6480222940444946,0.2261476963758468,1.0464146137237549,285.0430908203125,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2070617675781,285.04461669921875,1.0,0.6262378692626953,1.0,1.0,0.0,1.0,-3.0782742500305176,3.078266859054565,7.382966941804625e-06,2.2771036624908447,0.8975529074668884,0.8975529074668884,0.0,232.52957153320312,239.0,55102.26171875,-0.0,2888.384033203125,1.0,280.0417785644531,283.6585998535156,294.2387390136719,297.72052001953125,293.1499938964844,293.1499938964844,280.3500061035156,35963.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603062868118286,1.0,0.0,0.0,3.637993335723877,3.638017416000366,8.831146942611667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.45166015625,0.0,1519.5787353515625,1895.4371337890625,0.0,3955.3154296875,0.9025856852531432,1.0,0.0,3.0,1.0,0.0
12413220,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352905273437,0.6913750767707825,0.275256484746933,0.2533817887306213,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.8669012784957886,0.5573185682296753,0.5321257710456848,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.866814136505127,0.5584644079208374,0.3929080069065094,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.235595703125,0.7510849833488464,0.3570315539836883,0.3437475860118866,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.6480292081832886,0.227129727602005,1.0505084991455078,285.2358093261719,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2247314453125,285.2373962402344,1.0,0.6285274028778076,1.0,1.0,0.0,1.0,-3.0889573097229004,3.088949680328369,7.434136932715774e-06,2.284935235977173,0.9029444456100464,0.9029444456100464,0.0,234.2878875732422,242.0,53918.24609375,-0.0,2919.375,1.0,280.3417053222656,283.8714294433594,294.2418518066406,297.6439819335937,293.1499938964844,293.1499938964844,280.04998779296875,35721.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95020592212677,1.0,0.0,0.0,3.6476705074310303,3.647694349288941,8.878191124495061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.5634765625,0.0,1528.4981689453125,1895.4371337890625,0.0,3864.817138671875,0.9045858383178712,1.0,0.0,3.0,1.0,0.0
12413280,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352905273437,0.6913750767707825,0.275256484746933,0.2533817887306213,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.8669012784957886,0.5573185682296753,0.5321257710456848,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.866814136505127,0.5584644079208374,0.3929080069065094,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.235595703125,0.7510849833488464,0.3570315539836883,0.3437475860118866,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.6480292081832886,0.227129727602005,1.0505084991455078,285.2358093261719,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2247314453125,285.2373962402344,1.0,0.6285274028778076,1.0,1.0,0.0,1.0,-3.0889573097229004,3.088949680328369,7.434136932715774e-06,2.284935235977173,0.9029444456100464,0.9029444456100464,0.0,234.2878875732422,242.0,53918.24609375,-0.0,2919.375,1.0,280.3417053222656,283.8714294433594,294.2418518066406,297.6439819335937,293.1499938964844,293.1499938964844,280.04998779296875,35721.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95020592212677,1.0,0.0,0.0,3.6476705074310303,3.647694349288941,8.878191124495061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.5634765625,0.0,1528.4981689453125,1895.4371337890625,0.0,3864.817138671875,0.9045858383178712,1.0,0.0,3.0,1.0,0.0
12413340,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.6899538040161133,0.2751576006412506,0.2537681460380554,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8642175793647766,0.5555278658866882,0.5310576558113098,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8666585087776184,0.5616186261177063,0.3955734074115753,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.7498319745063782,0.3573105335235595,0.3444675505161285,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.6471803784370422,0.2275452464818954,1.0539934635162354,285.06842041015625,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2266540527344,285.0671081542969,1.0,0.6309779286384583,1.0,1.0,0.0,1.0,-3.096409320831299,3.0964019298553467,7.4702775236801244e-06,2.290546417236328,0.9031797051429749,0.9031797051429749,0.0,237.1669311523437,245.0,55332.90625,-0.0,2949.818359375,1.0,280.05780029296875,283.6787109375,294.3162841796875,297.8736877441406,293.1499938964844,293.1499938964844,279.75,35814.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605859518051147,1.0,0.0,0.0,3.655362129211426,3.655386209487915,8.9156725380235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.0634765625,0.0,1537.752685546875,1895.4371337890625,0.0,3957.807373046875,0.9063411355018616,1.0,0.0,3.0,1.0,0.0
12413400,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.6899538040161133,0.2751576006412506,0.2537681460380554,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8642175793647766,0.5555278658866882,0.5310576558113098,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8666585087776184,0.5616186261177063,0.3955734074115753,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.7498319745063782,0.3573105335235595,0.3444675505161285,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.6471803784370422,0.2275452464818954,1.0539934635162354,285.06842041015625,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2266540527344,285.0671081542969,1.0,0.6309779286384583,1.0,1.0,0.0,1.0,-3.096409320831299,3.0964019298553467,7.4702775236801244e-06,2.290546417236328,0.9031797051429749,0.9031797051429749,0.0,237.1669311523437,245.0,55332.90625,-0.0,2949.818359375,1.0,280.05780029296875,283.6787109375,294.3162841796875,297.8736877441406,293.1499938964844,293.1499938964844,279.75,35814.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605859518051147,1.0,0.0,0.0,3.655362129211426,3.655386209487915,8.9156725380235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.0634765625,0.0,1537.752685546875,1895.4371337890625,0.0,3957.807373046875,0.9063411355018616,1.0,0.0,3.0,1.0,0.0
12413460,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6863338351249695,0.2739171087741852,0.2530224025249481,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8594422340393066,0.5522585511207581,0.5284417271614075,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8643335700035095,0.563304603099823,0.397060751914978,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7467113733291626,0.3564173281192779,0.3440318405628204,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6445896625518799,0.2270522266626358,1.0535095930099487,284.8771667480469,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.21466064453125,284.87567138671875,1.0,0.6328067779541016,1.0,1.0,0.0,1.0,-3.09306001663208,3.093052625656128,7.454156275343848e-06,2.288081884384156,0.9006377458572388,0.9006377458572388,0.0,241.32115173339844,248.0,56665.16015625,-0.0,2964.855712890625,1.0,279.7581787109375,283.46600341796875,294.3291931152344,297.9872741699219,293.1499938964844,293.1499938964844,279.45001220703125,36008.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971480131149292,1.0,0.0,0.0,3.655731439590454,3.655755519866944,8.917473905967199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.203125,0.0,1539.616943359375,1895.4371337890625,0.0,4054.234619140625,0.9065486788749696,1.0,0.0,3.0,1.0,0.0
12413520,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6863338351249695,0.2739171087741852,0.2530224025249481,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8594422340393066,0.5522585511207581,0.5284417271614075,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8643335700035095,0.563304603099823,0.397060751914978,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7467113733291626,0.3564173281192779,0.3440318405628204,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6445896625518799,0.2270522266626358,1.0535095930099487,284.8771667480469,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.21466064453125,284.87567138671875,1.0,0.6328067779541016,1.0,1.0,0.0,1.0,-3.09306001663208,3.093052625656128,7.454156275343848e-06,2.288081884384156,0.9006377458572388,0.9006377458572388,0.0,241.32115173339844,248.0,56665.16015625,-0.0,2964.855712890625,1.0,279.7581787109375,283.46600341796875,294.3291931152344,297.9872741699219,293.1499938964844,293.1499938964844,279.45001220703125,36008.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971480131149292,1.0,0.0,0.0,3.655731439590454,3.655755519866944,8.917473905967199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.203125,0.0,1539.616943359375,1895.4371337890625,0.0,4054.234619140625,0.9065486788749696,1.0,0.0,3.0,1.0,0.0
12413580,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.685546875,0.6819813251495361,0.2721486985683441,0.2517133057117462,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849670410156,0.8540849685668945,0.548301100730896,0.5250522494316101,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849670410156,0.8613891005516052,0.5643394589424133,0.3980076909065246,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852722167969,0.7429563403129578,0.3548837006092071,0.3429032564163208,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6858215332031,0.6412959694862366,0.2259837090969085,1.0501763820648191,284.6850891113281,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.1978454589844,284.68365478515625,1.0,0.6339587569236755,1.0,1.0,0.0,1.0,-3.0831923484802246,3.0831847190856934,7.406518761854386e-06,2.2807164192199707,0.8955212831497192,0.8955212831497192,0.0,245.65216064453125,251.0,57882.21484375,-0.0,2967.373046875,1.0,279.4582214355469,283.25439453125,294.3294982910156,298.06787109375,293.1499938964844,293.1499938964844,279.75,36252.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980380356311798,1.0,0.0,0.0,3.647066116333008,3.647089958190918,8.875248909134825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.1875,0.0,1531.79345703125,1895.4371337890625,0.0,4132.029296875,0.9047749638557434,1.0,0.0,3.0,1.0,0.0
12413640,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.685546875,0.6819813251495361,0.2721486985683441,0.2517133057117462,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849670410156,0.8540849685668945,0.548301100730896,0.5250522494316101,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849670410156,0.8613891005516052,0.5643394589424133,0.3980076909065246,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852722167969,0.7429563403129578,0.3548837006092071,0.3429032564163208,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6858215332031,0.6412959694862366,0.2259837090969085,1.0501763820648191,284.6850891113281,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.1978454589844,284.68365478515625,1.0,0.6339587569236755,1.0,1.0,0.0,1.0,-3.0831923484802246,3.0831847190856934,7.406518761854386e-06,2.2807164192199707,0.8955212831497192,0.8955212831497192,0.0,245.65216064453125,251.0,57882.21484375,-0.0,2967.373046875,1.0,279.4582214355469,283.25439453125,294.3294982910156,298.06787109375,293.1499938964844,293.1499938964844,279.75,36252.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980380356311798,1.0,0.0,0.0,3.647066116333008,3.647089958190918,8.875248909134825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.1875,0.0,1531.79345703125,1895.4371337890625,0.0,4132.029296875,0.9047749638557434,1.0,0.0,3.0,1.0,0.0
12413700,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.6800546050071716,0.2716232538223266,0.2510948777198791,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.8516986966133118,0.5467932820320129,0.5234119892120361,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.8602160215377808,0.5654228925704956,0.3985530138015747,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.7412804961204529,0.3543885052204132,0.3423197865486145,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.6397831439971924,0.2255914509296417,1.0482144355773926,284.80865478515625,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.1943664550781,284.8165283203125,1.0,0.6343803405761719,1.0,1.0,0.0,1.0,-3.07806658744812,3.078059196472168,7.381611794698983e-06,2.2767932415008545,0.8957521915435791,0.8957521915435791,0.0,247.5311737060547,251.0,56718.23828125,-0.0,2966.725830078125,1.0,279.70123291015625,283.4046630859375,294.27008056640625,297.83770751953125,293.1499938964844,293.1499938964844,279.75,36209.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739448428153992,1.0,0.0,0.0,3.6427950859069824,3.642819166183472,8.854474913277954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.99365234375,0.0,1526.7333984375,1895.4371337890625,0.0,4075.869873046875,0.9038480520248412,1.0,0.0,3.0,1.0,0.0
12413760,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.6790335178375244,0.2715338170528412,0.2509085536003113,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8501943349838257,0.5458588004112244,0.5223729610443115,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8599681258201599,0.5671056509017944,0.3995964527130127,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7403461933135986,0.3543044030666351,0.3421330451965332,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6389257311820984,0.2254965603351593,1.047468900680542,284.8588562011719,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.1967163085937,284.8604431152344,1.0,0.6349357962608337,1.0,1.0,0.0,1.0,-3.0767202377319336,3.076712846755981,7.374841516138986e-06,2.275660514831543,0.8956886529922485,0.8956886529922485,0.0,248.8042755126953,254.0,56562.69140625,-0.0,2970.6513671875,1.0,279.74224853515625,283.4523010253906,294.2718200683594,297.85693359375,293.1499938964844,293.1499938964844,280.04998779296875,36150.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970062494277954,1.0,0.0,0.0,3.6405959129333496,3.64061975479126,8.843786645229557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.9970703125,0.0,1523.8546142578125,1895.4371337890625,0.0,4041.75927734375,0.9032897353172302,1.0,0.0,3.0,1.0,0.0
12413820,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.6782963871955872,0.2720687687397003,0.251245379447937,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8484340906143188,0.5449650287628174,0.5213074684143066,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8607098460197449,0.5713976621627808,0.402410626411438,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7395966053009033,0.3549061715602875,0.3425286412239074,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.6382898092269897,0.2259339243173599,1.0488065481185913,285.0581359863281,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2098388671875,285.06005859375,1.0,0.6365314722061157,1.0,1.0,0.0,1.0,-3.081300735473633,3.0812933444976807,7.396342880383599e-06,2.278841733932495,0.898750364780426,0.898750364780426,0.0,250.65792846679688,242.0,55354.87109375,-0.0,2989.822998046875,1.0,280.04168701171875,283.6707458496094,294.2743225097656,297.7657470703125,293.1499938964844,293.1499938964844,280.3500061035156,35942.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958849847316742,1.0,0.0,0.0,3.642009973526001,3.64203405380249,8.850657877701451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.45654296875,0.0,1523.869140625,1895.4371337890625,0.0,3942.326416015625,0.9034706950187684,1.0,0.0,3.0,1.0,0.0
12413880,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.6782963871955872,0.2720687687397003,0.251245379447937,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8484340906143188,0.5449650287628174,0.5213074684143066,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8607098460197449,0.5713976621627808,0.402410626411438,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7395966053009033,0.3549061715602875,0.3425286412239074,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.6382898092269897,0.2259339243173599,1.0488065481185913,285.0581359863281,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2098388671875,285.06005859375,1.0,0.6365314722061157,1.0,1.0,0.0,1.0,-3.081300735473633,3.0812933444976807,7.396342880383599e-06,2.278841733932495,0.898750364780426,0.898750364780426,0.0,250.65792846679688,242.0,55354.87109375,-0.0,2989.822998046875,1.0,280.04168701171875,283.6707458496094,294.2743225097656,297.7657470703125,293.1499938964844,293.1499938964844,280.3500061035156,35942.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958849847316742,1.0,0.0,0.0,3.642009973526001,3.64203405380249,8.850657877701451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.45654296875,0.0,1523.869140625,1895.4371337890625,0.0,3942.326416015625,0.9034706950187684,1.0,0.0,3.0,1.0,0.0
12413940,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25689697265625,0.682353675365448,0.2731730043888092,0.2519207894802093,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25762939453125,0.8520488142967224,0.5448542237281799,0.5208330750465393,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576599121094,0.8670229911804199,0.5763968229293823,0.4056062400341034,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572326660156,0.7434432506561279,0.3561789095401764,0.3433743417263031,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.256591796875,0.6417720913887024,0.2269787490367889,1.0518546104431152,285.2574768066406,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2286682128906,285.2592468261719,1.0,0.6345173120498657,1.0,1.0,0.0,1.0,-3.090061902999878,3.090054512023926,7.438186912622768e-06,2.285201072692871,0.9044808745384216,0.9044808745384216,0.0,245.6132659912109,230.0,54234.65234375,0.0,2981.3349609375,1.0,280.3417358398437,283.88720703125,294.2918701171875,297.7093200683594,293.1499938964844,293.1499938964844,280.04998779296875,35695.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489937424659728,1.0,0.0,0.0,3.652674674987793,3.652698755264282,8.90256785623933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.83935546875,0.0,1533.863037109375,1895.4371337890625,0.0,3853.892578125,0.9056880474090576,1.0,0.0,3.0,1.0,0.0
12414000,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25689697265625,0.682353675365448,0.2731730043888092,0.2519207894802093,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25762939453125,0.8520488142967224,0.5448542237281799,0.5208330750465393,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576599121094,0.8670229911804199,0.5763968229293823,0.4056062400341034,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572326660156,0.7434432506561279,0.3561789095401764,0.3433743417263031,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.256591796875,0.6417720913887024,0.2269787490367889,1.0518546104431152,285.2574768066406,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2286682128906,285.2592468261719,1.0,0.6345173120498657,1.0,1.0,0.0,1.0,-3.090061902999878,3.090054512023926,7.438186912622768e-06,2.285201072692871,0.9044808745384216,0.9044808745384216,0.0,245.6132659912109,230.0,54234.65234375,0.0,2981.3349609375,1.0,280.3417358398437,283.88720703125,294.2918701171875,297.7093200683594,293.1499938964844,293.1499938964844,280.04998779296875,35695.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489937424659728,1.0,0.0,0.0,3.652674674987793,3.652698755264282,8.90256785623933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.83935546875,0.0,1533.863037109375,1895.4371337890625,0.0,3853.892578125,0.9056880474090576,1.0,0.0,3.0,1.0,0.0
12414060,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.6877408623695374,0.2732183933258056,0.2520237267017364,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.857434868812561,0.5433803200721741,0.5196258425712585,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8751603364944458,0.5797322988510132,0.4080930948257446,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.7488411664962769,0.3565737009048462,0.3437725305557251,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.6467053294181824,0.2275221049785614,1.0538644790649414,285.09375,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2317810058594,285.0925598144531,1.0,0.630684494972229,1.0,1.0,0.0,1.0,-3.0946319103240967,3.0946245193481445,7.46026171327685e-06,2.2886059284210205,0.9050799012184144,0.9050799012184144,0.0,237.8269805908203,218.0,55693.60546875,0.0,2949.649658203125,1.0,280.0577392578125,283.696044921875,294.3773193359375,297.9542541503906,293.1499938964844,293.1499938964844,279.75,35781.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595442414283752,1.0,0.0,0.0,3.6615724563598633,3.661596536636353,8.945992817643855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.044921875,0.0,1544.4425048828125,1895.4371337890625,0.0,3948.52197265625,0.9077092409133912,1.0,0.0,3.0,1.0,0.0
12414120,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.6877408623695374,0.2732183933258056,0.2520237267017364,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.857434868812561,0.5433803200721741,0.5196258425712585,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8751603364944458,0.5797322988510132,0.4080930948257446,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.7488411664962769,0.3565737009048462,0.3437725305557251,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.6467053294181824,0.2275221049785614,1.0538644790649414,285.09375,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2317810058594,285.0925598144531,1.0,0.630684494972229,1.0,1.0,0.0,1.0,-3.0946319103240967,3.0946245193481445,7.46026171327685e-06,2.2886059284210205,0.9050799012184144,0.9050799012184144,0.0,237.8269805908203,218.0,55693.60546875,0.0,2949.649658203125,1.0,280.0577392578125,283.696044921875,294.3773193359375,297.9542541503906,293.1499938964844,293.1499938964844,279.75,35781.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595442414283752,1.0,0.0,0.0,3.6615724563598633,3.661596536636353,8.945992817643855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.044921875,0.0,1544.4425048828125,1895.4371337890625,0.0,3948.52197265625,0.9077092409133912,1.0,0.0,3.0,1.0,0.0
