time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414180,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6924932599067688,0.2721822559833526,0.2509795129299164,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8625706434249878,0.5404825806617737,0.5168532133102417,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.883087694644928,0.5816025137901306,0.4093408584594726,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7539616227149963,0.3558469414710998,0.3429883420467376,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.651319682598114,0.2272126376628875,1.0517983436584473,284.9042358398437,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2210693359375,284.9027709960937,1.0,0.6251318454742432,1.0,1.0,0.0,1.0,-3.0881266593933105,3.0881192684173584,7.428792741848156e-06,2.283735036849976,0.9029115438461304,0.9029115438461304,0.0,229.33615112304688,206.0,57052.53515625,0.0,2891.568115234375,1.0,279.75811767578125,283.4835510253906,294.3988952636719,298.0792236328125,293.1499938964844,293.1499938964844,279.45001220703125,35969.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704840779304504,1.0,0.0,0.0,3.6633646488189697,3.663388729095459,8.954751820056117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.638671875,0.0,1547.8616943359375,1895.4371337890625,0.0,4045.471435546875,0.908230721950531,1.0,0.0,3.0,1.0,0.0
12414240,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6924932599067688,0.2721822559833526,0.2509795129299164,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8625706434249878,0.5404825806617737,0.5168532133102417,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.883087694644928,0.5816025137901306,0.4093408584594726,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7539616227149963,0.3558469414710998,0.3429883420467376,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.651319682598114,0.2272126376628875,1.0517983436584473,284.9042358398437,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2210693359375,284.9027709960937,1.0,0.6251318454742432,1.0,1.0,0.0,1.0,-3.0881266593933105,3.0881192684173584,7.428792741848156e-06,2.283735036849976,0.9029115438461304,0.9029115438461304,0.0,229.33615112304688,206.0,57052.53515625,0.0,2891.568115234375,1.0,279.75811767578125,283.4835510253906,294.3988952636719,298.0792236328125,293.1499938964844,293.1499938964844,279.45001220703125,35969.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704840779304504,1.0,0.0,0.0,3.6633646488189697,3.663388729095459,8.954751820056117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.638671875,0.0,1547.8616943359375,1895.4371337890625,0.0,4045.471435546875,0.908230721950531,1.0,0.0,3.0,1.0,0.0
12414300,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658996582031,0.6949933171272278,0.2714761197566986,0.250257134437561,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.8653762340545654,0.5387780070304871,0.5151873826980591,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76220703125,0.8873441219329834,0.5822926163673401,0.4097742736339569,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.7566909193992615,0.355250209569931,0.3423412144184112,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.6537256836891174,0.2268536686897277,1.0497113466262815,284.7630920410156,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.21392822265625,284.75469970703125,1.0,0.6218572854995728,1.0,1.0,0.0,1.0,-3.08249306678772,3.082485675811768,7.401570201182039e-06,2.2795066833496094,0.9002993702888489,0.9002993702888489,0.0,224.71878051757807,206.0,58187.1640625,0.0,2855.850341796875,1.0,279.5009460449219,283.3180847167969,294.4219970703125,298.22772216796875,293.1499938964844,293.1499938964844,279.45001220703125,36097.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770089983940125,1.0,0.0,0.0,3.6611886024475098,3.661212682723999,8.944117553255637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.0283203125,0.0,1546.387451171875,1895.4371337890625,0.0,4102.67041015625,0.9077954888343812,1.0,0.0,3.0,1.0,0.0
12414360,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.6974615454673767,0.2706576585769653,0.2493730038404464,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.8682229518890381,0.536923885345459,0.5132972598075867,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.8916525840759277,0.5828331112861633,0.4100269377231598,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.75943922996521,0.3545154631137848,0.3415077924728393,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.6561176776885986,0.2263707518577575,1.0468971729278564,284.7120361328125,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.20556640625,284.7105712890625,1.0,0.6182879209518433,1.0,1.0,0.0,1.0,-3.075079917907715,3.0750725269317627,7.365848887275206e-06,2.273953437805176,0.898155689239502,0.898155689239502,0.0,219.98309326171875,194.0,58281.58203125,0.0,2816.06982421875,1.0,279.45806884765625,283.27081298828125,294.40594482421875,298.1682434082031,293.1499938964844,293.1499938964844,279.75,36209.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793766140937804,1.0,0.0,0.0,3.656305074691773,3.6563291549682617,8.920272875911905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.2890625,0.0,1541.7633056640625,1895.4371337890625,0.0,4123.30224609375,0.906811535358429,1.0,0.0,3.0,1.0,0.0
12414420,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.704805850982666,0.2703030407428741,0.2482701390981674,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8765759468078613,0.5348623991012573,0.5104245543479919,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.903153657913208,0.5858562588691711,0.4113698005676269,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7672183513641357,0.3541592955589294,0.3403867781162262,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6628803014755249,0.2261396795511245,1.0426656007766724,284.8851623535156,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.20611572265625,284.8866882324219,1.0,0.6109044551849365,1.0,1.0,0.0,1.0,-3.065467596054077,3.065460205078125,7.319130872929236e-06,2.266520977020264,0.8986737132072449,0.8986737132072449,0.0,208.9085388183593,182.0,56961.54296875,0.0,2738.96630859375,1.0,279.7421875,283.46746826171875,294.3536682128906,297.9633483886719,293.1499938964844,293.1499938964844,280.04998779296875,36108.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691711664199828,1.0,0.0,0.0,3.6514291763305664,3.651453256607056,8.896497547539184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.931640625,0.0,1535.5706787109375,1895.4371337890625,0.0,4033.90380859375,0.9056825637817384,1.0,0.0,3.0,1.0,0.0
12414480,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.704805850982666,0.2703030407428741,0.2482701390981674,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8765759468078613,0.5348623991012573,0.5104245543479919,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.903153657913208,0.5858562588691711,0.4113698005676269,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7672183513641357,0.3541592955589294,0.3403867781162262,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6628803014755249,0.2261396795511245,1.0426656007766724,284.8851623535156,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.20611572265625,284.8866882324219,1.0,0.6109044551849365,1.0,1.0,0.0,1.0,-3.065467596054077,3.065460205078125,7.319130872929236e-06,2.266520977020264,0.8986737132072449,0.8986737132072449,0.0,208.9085388183593,182.0,56961.54296875,0.0,2738.96630859375,1.0,279.7421875,283.46746826171875,294.3536682128906,297.9633483886719,293.1499938964844,293.1499938964844,280.04998779296875,36108.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691711664199828,1.0,0.0,0.0,3.6514291763305664,3.651453256607056,8.896497547539184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.931640625,0.0,1535.5706787109375,1895.4371337890625,0.0,4033.90380859375,0.9056825637817384,1.0,0.0,3.0,1.0,0.0
12414540,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.715451180934906,0.271107405424118,0.2483049035072326,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.8889907002449036,0.5343353748321533,0.5091350674629211,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.9200584292411804,0.5904327630996704,0.4139562249183655,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.7786715626716614,0.3549970090389251,0.3404320478439331,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.673050582408905,0.2268516272306442,1.042512059211731,285.08306884765625,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2209777832031,285.0848693847656,1.0,0.6039226651191711,1.0,1.0,0.0,1.0,-3.0669283866882324,3.0669209957122803,7.325542810576735e-06,2.2673532962799072,0.9020610451698304,0.9020610451698304,0.0,196.220703125,170.0,55742.70703125,0.0,2675.4736328125,1.0,280.04180908203125,283.6842041015625,294.3589782714844,297.8752136230469,293.1499938964844,293.1499938964844,279.75,35904.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581433534622192,1.0,0.0,0.0,3.654278039932251,3.65430212020874,8.910384963201068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.2783203125,0.0,1537.2186279296875,1895.4371337890625,0.0,3936.01806640625,0.9061879515647888,1.0,0.0,3.0,1.0,0.0
12414600,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.715451180934906,0.271107405424118,0.2483049035072326,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.8889907002449036,0.5343353748321533,0.5091350674629211,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.9200584292411804,0.5904327630996704,0.4139562249183655,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.7786715626716614,0.3549970090389251,0.3404320478439331,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.673050582408905,0.2268516272306442,1.042512059211731,285.08306884765625,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2209777832031,285.0848693847656,1.0,0.6039226651191711,1.0,1.0,0.0,1.0,-3.0669283866882324,3.0669209957122803,7.325542810576735e-06,2.2673532962799072,0.9020610451698304,0.9020610451698304,0.0,196.220703125,170.0,55742.70703125,0.0,2675.4736328125,1.0,280.04180908203125,283.6842041015625,294.3589782714844,297.8752136230469,293.1499938964844,293.1499938964844,279.75,35904.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581433534622192,1.0,0.0,0.0,3.654278039932251,3.65430212020874,8.910384963201068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.2783203125,0.0,1537.2186279296875,1895.4371337890625,0.0,3936.01806640625,0.9061879515647888,1.0,0.0,3.0,1.0,0.0
12414660,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.7256690859794617,0.2710616588592529,0.2481353878974914,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9020995497703552,0.5327619314193726,0.5076119899749756,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.938422918319702,0.5935525894165039,0.416152149438858,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7909247279167175,0.3552013039588928,0.340440958738327,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.6841207146644592,0.227249726653099,1.042917251586914,284.9205017089844,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.22314453125,284.9193725585937,1.0,0.5971155166625977,1.0,1.0,0.0,1.0,-3.0680415630340576,3.068034172058105,7.330792413995368e-06,2.26814603805542,0.9003551006317139,0.9003551006317139,0.0,184.1252899169922,158.0,57106.5703125,0.0,2614.331787109375,1.0,279.7577819824219,283.4952697753906,294.44140625,298.10968017578125,293.1499938964844,293.1499938964844,279.45001220703125,36015.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672842621803284,1.0,0.0,0.0,3.654487371444702,3.654511451721192,8.911405871003808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.46875,0.0,1538.2850341796875,1895.4371337890625,0.0,4017.24609375,0.906283438205719,1.0,0.0,3.0,1.0,0.0
12414720,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.7256690859794617,0.2710616588592529,0.2481353878974914,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9020995497703552,0.5327619314193726,0.5076119899749756,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.938422918319702,0.5935525894165039,0.416152149438858,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7909247279167175,0.3552013039588928,0.340440958738327,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.6841207146644592,0.227249726653099,1.042917251586914,284.9205017089844,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.22314453125,284.9193725585937,1.0,0.5971155166625977,1.0,1.0,0.0,1.0,-3.0680415630340576,3.068034172058105,7.330792413995368e-06,2.26814603805542,0.9003551006317139,0.9003551006317139,0.0,184.1252899169922,158.0,57106.5703125,0.0,2614.331787109375,1.0,279.7577819824219,283.4952697753906,294.44140625,298.10968017578125,293.1499938964844,293.1499938964844,279.45001220703125,36015.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672842621803284,1.0,0.0,0.0,3.654487371444702,3.654511451721192,8.911405871003808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.46875,0.0,1538.2850341796875,1895.4371337890625,0.0,4017.24609375,0.906283438205719,1.0,0.0,3.0,1.0,0.0
12414780,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.7344414591789246,0.2700124979019165,0.2469779253005981,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334289550781,0.9146231412887572,0.5298937559127808,0.5047507286071777,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.95473712682724,0.5952569842338562,0.4172102510929107,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73370361328125,0.8020667433738708,0.3543969988822937,0.3394692242145538,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.6941688060760498,0.226891353726387,1.040100336074829,284.7335205078125,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.21240234375,284.7321472167969,1.0,0.589733898639679,1.0,1.0,0.0,1.0,-3.0599365234375,3.059929132461548,7.291911060747225e-06,2.26206636428833,0.8959274888038635,0.8959274888038635,0.0,173.20343017578125,146.0,58368.1953125,0.0,2541.676025390625,1.0,279.4582214355469,283.2863464355469,294.4618225097656,298.2277526855469,293.1499938964844,293.1499938964844,279.75,36221.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771522879600524,1.0,0.0,0.0,3.64693284034729,3.6469569206237793,8.874601462594001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.64501953125,0.0,1531.415771484375,1895.4371337890625,0.0,4103.9208984375,0.9047281742095948,1.0,0.0,3.0,1.0,0.0
12414840,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.7344414591789246,0.2700124979019165,0.2469779253005981,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334289550781,0.9146231412887572,0.5298937559127808,0.5047507286071777,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.95473712682724,0.5952569842338562,0.4172102510929107,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73370361328125,0.8020667433738708,0.3543969988822937,0.3394692242145538,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.6941688060760498,0.226891353726387,1.040100336074829,284.7335205078125,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.21240234375,284.7321472167969,1.0,0.589733898639679,1.0,1.0,0.0,1.0,-3.0599365234375,3.059929132461548,7.291911060747225e-06,2.26206636428833,0.8959274888038635,0.8959274888038635,0.0,173.20343017578125,146.0,58368.1953125,0.0,2541.676025390625,1.0,279.4582214355469,283.2863464355469,294.4618225097656,298.2277526855469,293.1499938964844,293.1499938964844,279.75,36221.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771522879600524,1.0,0.0,0.0,3.64693284034729,3.6469569206237793,8.874601462594001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.64501953125,0.0,1531.415771484375,1895.4371337890625,0.0,4103.9208984375,0.9047281742095948,1.0,0.0,3.0,1.0,0.0
12414900,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7392473816871643,0.2697566449642181,0.2463457584381103,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9218985438346864,0.528796911239624,0.5032419562339783,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9630968570709229,0.5965897440910339,0.4177197217941284,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8080552220344543,0.3541800677776336,0.3388780355453491,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6995472311973572,0.226794958114624,1.0381529331207275,284.8578491210937,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2108154296875,284.8658447265625,1.0,0.5858539938926697,1.0,1.0,0.0,1.0,-3.0549185276031494,3.0549113750457764,7.267689397849608e-06,2.258213758468628,0.8964936137199402,0.8964936137199402,0.0,167.64288330078125,146.0,57217.5859375,0.0,2503.150146484375,1.0,279.70123291015625,283.43670654296875,294.4049072265625,298.0031433105469,293.1499938964844,293.1499938964844,279.75,36166.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712436199188232,1.0,0.0,0.0,3.643546104431152,3.6435701847076416,8.858125397637195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.3388671875,0.0,1527.2469482421875,1895.4371337890625,0.0,4052.154541015625,0.9039891958236694,1.0,0.0,3.0,1.0,0.0
12414960,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7455577850341797,0.2699016630649566,0.2461070120334625,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.931320071220398,0.5282160639762878,0.5022668242454529,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9728220701217652,0.5985004901885986,0.4187145531177521,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.815290093421936,0.3543376624584198,0.3386436402797699,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7063033580780029,0.2269662022590637,1.0372799634933472,284.9079284667969,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.2147521972656,284.9094543457031,1.0,0.5820774435997009,1.0,1.0,0.0,1.0,-3.053317785263061,3.0533103942871094,7.2597454163769726e-06,2.256885528564453,0.8967569470405579,0.8967569470405579,0.0,161.51663208007812,134.0,57065.21484375,0.0,2468.218505859375,1.0,279.74224853515625,283.4836120605469,294.40679931640625,298.0245056152344,293.1499938964844,293.1499938964844,280.04998779296875,36099.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96783846616745,1.0,0.0,0.0,3.642367601394653,3.642391443252564,8.852395581016026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.03466796875,0.0,1525.43408203125,1895.4371337890625,0.0,4022.142578125,0.9036520719528198,1.0,0.0,3.0,1.0,0.0
12415020,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.7618911862373352,0.2708446085453033,0.2462735325098037,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.9541953206062316,0.5279318690299988,0.5012193322181702,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.9933104515075684,0.6031766533851624,0.421379804611206,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.8325377702713013,0.3553541898727417,0.3388679921627044,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.7221252918243408,0.2278729975223541,1.038048505783081,285.1045837402344,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.23004150390625,285.1063232421875,1.0,0.5749254822731018,1.0,1.0,0.0,1.0,-3.056647062301636,3.0566399097442627,7.275105417647865e-06,2.2591350078582764,0.9004234671592712,0.9004234671592712,0.0,148.58763122558594,137.0,55844.0859375,0.0,2407.06884765625,1.0,280.0417175292969,283.6991577148437,294.40576171875,297.9308776855469,293.1499938964844,293.1499938964844,279.75,35883.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574567079544068,1.0,0.0,0.0,3.645989894866944,3.6460139751434326,8.870012493389368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.37890625,0.0,1527.843017578125,1895.4371337890625,0.0,3929.882568359375,0.904320240020752,1.0,0.0,3.0,1.0,0.0
12415080,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.7618911862373352,0.2708446085453033,0.2462735325098037,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.9541953206062316,0.5279318690299988,0.5012193322181702,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.9933104515075684,0.6031766533851624,0.421379804611206,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.8325377702713013,0.3553541898727417,0.3388679921627044,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.7221252918243408,0.2278729975223541,1.038048505783081,285.1045837402344,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.23004150390625,285.1063232421875,1.0,0.5749254822731018,1.0,1.0,0.0,1.0,-3.056647062301636,3.0566399097442627,7.275105417647865e-06,2.2591350078582764,0.9004234671592712,0.9004234671592712,0.0,148.58763122558594,137.0,55844.0859375,0.0,2407.06884765625,1.0,280.0417175292969,283.6991577148437,294.40576171875,297.9308776855469,293.1499938964844,293.1499938964844,279.75,35883.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574567079544068,1.0,0.0,0.0,3.645989894866944,3.6460139751434326,8.870012493389368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.37890625,0.0,1527.843017578125,1895.4371337890625,0.0,3929.882568359375,0.904320240020752,1.0,0.0,3.0,1.0,0.0
12415140,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7695615291595459,0.2708542048931122,0.246437057852745,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9633814096450806,0.5265278220176697,0.5001474022865295,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.9990000128746032,0.6065372228622437,0.42056804895401,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8405433297157288,0.3556524515151977,0.3392621278762817,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.729227602481842,0.2283748388290405,1.040332913398743,284.938720703125,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2322998046875,284.9371032714844,1.0,0.572216272354126,1.0,1.0,0.0,1.0,-3.057289123535156,3.057281732559204,7.278288194356719e-06,2.2596652507781982,0.898947536945343,0.898947536945343,0.0,143.36390686035156,140.0,57166.12890625,0.0,2381.415771484375,1.0,279.7578430175781,283.5074462890625,294.4800109863281,298.1562805175781,293.1499938964844,293.1499938964844,280.04998779296875,35992.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669678211212158,1.0,0.0,0.0,3.647093772888184,3.6471176147460938,8.875383628037525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.4541015625,0.0,1529.882080078125,1895.4371337890625,0.0,4014.44873046875,0.9046130180358888,1.0,0.0,3.0,1.0,0.0
12415200,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7695615291595459,0.2708542048931122,0.246437057852745,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9633814096450806,0.5265278220176697,0.5001474022865295,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.9990000128746032,0.6065372228622437,0.42056804895401,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8405433297157288,0.3556524515151977,0.3392621278762817,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.729227602481842,0.2283748388290405,1.040332913398743,284.938720703125,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2322998046875,284.9371032714844,1.0,0.572216272354126,1.0,1.0,0.0,1.0,-3.057289123535156,3.057281732559204,7.278288194356719e-06,2.2596652507781982,0.898947536945343,0.898947536945343,0.0,143.36390686035156,140.0,57166.12890625,0.0,2381.415771484375,1.0,279.7578430175781,283.5074462890625,294.4800109863281,298.1562805175781,293.1499938964844,293.1499938964844,280.04998779296875,35992.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669678211212158,1.0,0.0,0.0,3.647093772888184,3.6471176147460938,8.875383628037525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.4541015625,0.0,1529.882080078125,1895.4371337890625,0.0,4014.44873046875,0.9046130180358888,1.0,0.0,3.0,1.0,0.0
12415260,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.771358072757721,0.2711414694786072,0.2464231699705124,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.9648212194442748,0.5255284905433655,0.4988513886928558,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9990000128746032,0.611556887626648,0.4176492094993591,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.8425599336624146,0.3561337292194366,0.3394632935523987,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.7311610579490662,0.2289387136697769,1.0420033931732178,285.10693359375,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2428283691406,285.10821533203125,1.0,0.5712626576423645,1.0,1.0,0.0,1.0,-3.054970979690552,3.0549638271331787,7.266726242960431e-06,2.257719278335572,0.902394473552704,0.902394473552704,0.0,142.06259155273438,143.0,55914.0078125,0.0,2369.94189453125,1.0,280.0421447753906,283.698486328125,294.42987060546875,297.9748840332031,293.1499938964844,293.1499938964844,279.75,35838.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590516090393066,1.0,0.0,0.0,3.652275323867798,3.652299404144287,8.900620969143347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.029296875,0.0,1534.4925537109375,1895.4371337890625,0.0,3944.12744140625,0.9056891798973083,1.0,0.0,3.0,1.0,0.0
12415320,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.771358072757721,0.2711414694786072,0.2464231699705124,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.9648212194442748,0.5255284905433655,0.4988513886928558,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9990000128746032,0.611556887626648,0.4176492094993591,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.8425599336624146,0.3561337292194366,0.3394632935523987,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.7311610579490662,0.2289387136697769,1.0420033931732178,285.10693359375,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2428283691406,285.10821533203125,1.0,0.5712626576423645,1.0,1.0,0.0,1.0,-3.054970979690552,3.0549638271331787,7.266726242960431e-06,2.257719278335572,0.902394473552704,0.902394473552704,0.0,142.06259155273438,143.0,55914.0078125,0.0,2369.94189453125,1.0,280.0421447753906,283.698486328125,294.42987060546875,297.9748840332031,293.1499938964844,293.1499938964844,279.75,35838.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590516090393066,1.0,0.0,0.0,3.652275323867798,3.652299404144287,8.900620969143347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.029296875,0.0,1534.4925537109375,1895.4371337890625,0.0,3944.12744140625,0.9056891798973083,1.0,0.0,3.0,1.0,0.0
12415380,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.7710613012313843,0.2708027064800262,0.2464119642972946,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.9636396765708924,0.5237945318222046,0.4975997507572174,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.9990000128746032,0.6156051754951477,0.4181077480316162,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8424520492553711,0.3560907542705536,0.3396985828876495,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.7313341498374939,0.229169100522995,1.043949007987976,284.9352111816406,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2446594238281,284.9339294433594,1.0,0.5716859698295593,1.0,1.0,0.0,1.0,-3.0566272735595703,3.0566201210021973,7.274444669747027e-06,2.258871555328369,0.9008137583732604,0.9008137583732604,0.0,142.3082733154297,146.0,57214.3359375,0.0,2374.283203125,1.0,279.7577819824219,283.5028686523437,294.4839172363281,298.1666259765625,293.1499938964844,293.1499938964844,279.45001220703125,35971.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681650996208192,1.0,0.0,0.0,3.6541552543640137,3.654179334640503,8.909785833566275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.8818359375,0.0,1537.583251953125,1895.4371337890625,0.0,4025.02685546875,0.9061758518218994,1.0,0.0,3.0,1.0,0.0
12415440,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.7710613012313843,0.2708027064800262,0.2464119642972946,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.9636396765708924,0.5237945318222046,0.4975997507572174,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.9990000128746032,0.6156051754951477,0.4181077480316162,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8424520492553711,0.3560907542705536,0.3396985828876495,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.7313341498374939,0.229169100522995,1.043949007987976,284.9352111816406,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2446594238281,284.9339294433594,1.0,0.5716859698295593,1.0,1.0,0.0,1.0,-3.0566272735595703,3.0566201210021973,7.274444669747027e-06,2.258871555328369,0.9008137583732604,0.9008137583732604,0.0,142.3082733154297,146.0,57214.3359375,0.0,2374.283203125,1.0,279.7577819824219,283.5028686523437,294.4839172363281,298.1666259765625,293.1499938964844,293.1499938964844,279.45001220703125,35971.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681650996208192,1.0,0.0,0.0,3.6541552543640137,3.654179334640503,8.909785833566275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.8818359375,0.0,1537.583251953125,1895.4371337890625,0.0,4025.02685546875,0.9061758518218994,1.0,0.0,3.0,1.0,0.0
12415500,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.7696126699447632,0.2702686786651611,0.2460809648036956,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.9615342617034912,0.5224677920341492,0.4965447187423706,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.9990000128746032,0.6167088150978088,0.4198878109455108,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.8411586880683899,0.3557058870792389,0.3394911587238312,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.7303465008735657,0.2290014773607254,1.0438051223754885,284.79571533203125,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2391357421875,284.787353515625,1.0,0.5721426606178284,1.0,1.0,0.0,1.0,-3.056679964065552,3.0566728115081787,7.27463111616089e-06,2.2588820457458496,0.898436963558197,0.898436963558197,0.0,143.03993225097656,146.0,58359.1484375,0.0,2378.19482421875,1.0,279.5010986328125,283.3386535644531,294.5087585449219,298.3241882324219,293.1499938964844,293.1499938964844,279.45001220703125,36087.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750859141349792,1.0,0.0,0.0,3.652275323867798,3.652299404144287,8.900621537577535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.7294921875,0.0,1536.35302734375,1895.4371337890625,0.0,4085.86328125,0.9057971239089966,1.0,0.0,3.0,1.0,0.0
12415560,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.7674098610877991,0.2695524394512176,0.2455272674560547,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.745849609375,0.9585058689117432,0.5209065079689026,0.4951875209808349,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.9990000128746032,0.6172225475311279,0.4225416481494903,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74609375,0.8391437530517578,0.3551218509674072,0.3390466272830963,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.7287071347236633,0.22865791618824,1.0427700281143188,284.74591064453125,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2299499511719,284.74462890625,1.0,0.5726636648178101,1.0,1.0,0.0,1.0,-3.055795907974243,3.055788516998291,7.270366040756926e-06,2.2582035064697266,0.8965314030647278,0.8965314030647278,0.0,144.1016387939453,149.0,58477.4609375,0.0,2382.09228515625,1.0,279.4581298828125,283.2923278808594,294.4884033203125,298.2651062011719,293.1499938964844,293.1499938964844,279.75,36188.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780496954917908,1.0,0.0,0.0,3.6478383541107178,3.647862195968628,8.87900796442409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.986328125,0.0,1532.1748046875,1895.4371337890625,0.0,4111.74755859375,0.9049065709114076,1.0,0.0,3.0,1.0,0.0
12415620,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7639507055282593,0.2692273557186126,0.2449776828289032,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9532693028450012,0.5191896557807922,0.4932100474834442,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9990000128746032,0.6193756461143494,0.4273504614830017,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8358392715454102,0.3549211621284485,0.3386173546314239,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7259400486946106,0.2285565435886383,1.041718602180481,284.9190368652344,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2248229980469,284.9204406738281,1.0,0.5740325450897217,1.0,1.0,0.0,1.0,-3.056751251220703,3.056743860244751,7.274602012330433e-06,2.2587730884552,0.8975089192390442,0.8975089192390442,0.0,146.13336181640625,152.0,57171.5625,0.0,2394.46240234375,1.0,279.7421264648437,283.4886169433594,294.4187316894531,298.0477294921875,293.1499938964844,293.1499938964844,280.04998779296875,36072.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693288803100586,1.0,0.0,0.0,3.644287347793579,3.644311428070069,8.861730407261348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.60595703125,0.0,1527.3660888671875,1895.4371337890625,0.0,4035.29443359375,0.9040617346763612,1.0,0.0,3.0,1.0,0.0
12415680,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7639507055282593,0.2692273557186126,0.2449776828289032,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9532693028450012,0.5191896557807922,0.4932100474834442,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9990000128746032,0.6193756461143494,0.4273504614830017,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8358392715454102,0.3549211621284485,0.3386173546314239,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7259400486946106,0.2285565435886383,1.041718602180481,284.9190368652344,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2248229980469,284.9204406738281,1.0,0.5740325450897217,1.0,1.0,0.0,1.0,-3.056751251220703,3.056743860244751,7.274602012330433e-06,2.2587730884552,0.8975089192390442,0.8975089192390442,0.0,146.13336181640625,152.0,57171.5625,0.0,2394.46240234375,1.0,279.7421264648437,283.4886169433594,294.4187316894531,298.0477294921875,293.1499938964844,293.1499938964844,280.04998779296875,36072.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693288803100586,1.0,0.0,0.0,3.644287347793579,3.644311428070069,8.861730407261348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.60595703125,0.0,1527.3660888671875,1895.4371337890625,0.0,4035.29443359375,0.9040617346763612,1.0,0.0,3.0,1.0,0.0
12415740,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.7624808549880981,0.2698893249034881,0.2454481720924377,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9501757621765136,0.5187849402427673,0.492636889219284,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.9990000128746032,0.623053789138794,0.4306662082672119,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.834314227104187,0.3557613492012024,0.3392552733421325,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.7247428894042969,0.2292333394289016,1.0442205667495728,285.1097106933594,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2333374023437,285.1111145019531,1.0,0.5760669708251953,1.0,1.0,0.0,1.0,-3.0643813610076904,3.0643739700317383,7.310785349545767e-06,2.264332771301269,0.9012091755867004,0.9012091755867004,0.0,147.80734252929688,155.0,55890.9296875,0.0,2417.41259765625,1.0,280.041748046875,283.6999816894531,294.39923095703125,297.9337463378906,293.1499938964844,293.1499938964844,279.75,35867.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596920609474182,1.0,0.0,0.0,3.648568630218506,3.648592710494995,8.882564088708023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.447265625,0.0,1530.5838623046875,1895.4371337890625,0.0,3949.840087890625,0.9048839211463928,1.0,0.0,3.0,1.0,0.0
12415800,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.7624808549880981,0.2698893249034881,0.2454481720924377,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9501757621765136,0.5187849402427673,0.492636889219284,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.9990000128746032,0.623053789138794,0.4306662082672119,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.834314227104187,0.3557613492012024,0.3392552733421325,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.7247428894042969,0.2292333394289016,1.0442205667495728,285.1097106933594,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2333374023437,285.1111145019531,1.0,0.5760669708251953,1.0,1.0,0.0,1.0,-3.0643813610076904,3.0643739700317383,7.310785349545767e-06,2.264332771301269,0.9012091755867004,0.9012091755867004,0.0,147.80734252929688,155.0,55890.9296875,0.0,2417.41259765625,1.0,280.041748046875,283.6999816894531,294.39923095703125,297.9337463378906,293.1499938964844,293.1499938964844,279.75,35867.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596920609474182,1.0,0.0,0.0,3.648568630218506,3.648592710494995,8.882564088708023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.447265625,0.0,1530.5838623046875,1895.4371337890625,0.0,3949.840087890625,0.9048839211463928,1.0,0.0,3.0,1.0,0.0
12415860,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.7599141597747803,0.2696156799793243,0.2456181049346923,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.9456738829612732,0.5172582268714905,0.491723358631134,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9990000128746032,0.6251353621482849,0.4352131187915802,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8318615555763245,0.3558729588985443,0.3397521376609802,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7228292226791382,0.2294905334711074,1.046739101409912,284.9379272460937,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2287902832031,284.9365234375,1.0,0.5785086750984192,1.0,1.0,0.0,1.0,-3.0725839138031006,3.0725765228271484,7.350156920438167e-06,2.270472764968872,0.8996713757514954,0.8996713757514954,0.0,150.12290954589844,158.0,57175.51171875,0.0,2444.8974609375,1.0,279.7578125,283.5047912597656,294.4516296386719,298.1338195800781,293.1499938964844,293.1499938964844,280.04998779296875,35985.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697661399841307,1.0,0.0,0.0,3.649925470352173,3.649949312210083,8.889170999282214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.03369140625,0.0,1532.980224609375,1895.4371337890625,0.0,4039.1484375,0.9052408933639526,1.0,0.0,3.0,1.0,0.0
12415920,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.7599141597747803,0.2696156799793243,0.2456181049346923,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.9456738829612732,0.5172582268714905,0.491723358631134,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9990000128746032,0.6251353621482849,0.4352131187915802,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8318615555763245,0.3558729588985443,0.3397521376609802,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7228292226791382,0.2294905334711074,1.046739101409912,284.9379272460937,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2287902832031,284.9365234375,1.0,0.5785086750984192,1.0,1.0,0.0,1.0,-3.0725839138031006,3.0725765228271484,7.350156920438167e-06,2.270472764968872,0.8996713757514954,0.8996713757514954,0.0,150.12290954589844,158.0,57175.51171875,0.0,2444.8974609375,1.0,279.7578125,283.5047912597656,294.4516296386719,298.1338195800781,293.1499938964844,293.1499938964844,280.04998779296875,35985.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697661399841307,1.0,0.0,0.0,3.649925470352173,3.649949312210083,8.889170999282214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.03369140625,0.0,1532.980224609375,1895.4371337890625,0.0,4039.1484375,0.9052408933639526,1.0,0.0,3.0,1.0,0.0
12415980,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.7560885548591614,0.2696603536605835,0.2455378025770187,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.9393703937530518,0.5161339640617371,0.4904810786247253,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.9981632828712464,0.6273676753044128,0.4385815858840942,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.828130304813385,0.3561972379684448,0.3399654924869537,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.7197207808494568,0.2298280447721481,1.0481629371643066,285.1016540527344,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2268371582031,285.1025695800781,1.0,0.5808601975440979,1.0,1.0,0.0,1.0,-3.077007532119751,3.077000141143799,7.37134496375802e-06,2.2737457752227783,0.903030812740326,0.903030812740326,0.0,153.1357421875,161.0,55863.63671875,0.0,2469.042236328125,1.0,280.0422058105469,283.6927185058594,294.3789978027344,297.9279479980469,293.1499938964844,293.1499938964844,279.75,35839.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626176357269288,1.0,0.0,0.0,3.655130863189697,3.6551549434661865,8.914544764593302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.1240234375,0.0,1537.679931640625,1895.4371337890625,0.0,3975.885009765625,0.906327486038208,1.0,0.0,3.0,1.0,0.0
