time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416040,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.7560885548591614,0.2696603536605835,0.2455378025770187,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.9393703937530518,0.5161339640617371,0.4904810786247253,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.9981632828712464,0.6273676753044128,0.4385815858840942,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.828130304813385,0.3561972379684448,0.3399654924869537,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.7197207808494568,0.2298280447721481,1.0481629371643066,285.1016540527344,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2268371582031,285.1025695800781,1.0,0.5808601975440979,1.0,1.0,0.0,1.0,-3.077007532119751,3.077000141143799,7.37134496375802e-06,2.2737457752227783,0.903030812740326,0.903030812740326,0.0,153.1357421875,161.0,55863.63671875,0.0,2469.042236328125,1.0,280.0422058105469,283.6927185058594,294.3789978027344,297.9279479980469,293.1499938964844,293.1499938964844,279.75,35839.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626176357269288,1.0,0.0,0.0,3.655130863189697,3.6551549434661865,8.914544764593302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.1240234375,0.0,1537.679931640625,1895.4371337890625,0.0,3975.885009765625,0.906327486038208,1.0,0.0,3.0,1.0,0.0
12416100,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.7544147372245789,0.2695352733135223,0.2456491887569427,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.9364426136016846,0.5154017210006714,0.4900681376457214,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.9968973398208618,0.6282824277877808,0.4394660294055938,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8264542818069458,0.3562468886375427,0.3402208983898163,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7183270454406738,0.2299389839172363,1.04938542842865,284.9725036621094,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.2245788574219,284.96417236328125,1.0,0.582054615020752,1.0,1.0,0.0,1.0,-3.079491138458252,3.0794837474823,7.383399406535318e-06,2.275646209716797,0.9019511938095092,0.9019511938095092,0.0,154.6352081298828,161.0,56952.47265625,0.0,2481.61181640625,1.0,279.79852294921875,283.53887939453125,294.4214172363281,298.12799072265625,293.1499938964844,293.1499938964844,279.75,35907.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688628315925598,1.0,0.0,0.0,3.65701961517334,3.657043695449829,8.923759651224827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.193359375,0.0,1540.29638671875,1895.4371337890625,0.0,4031.1845703125,0.9067440629005432,1.0,0.0,3.0,1.0,0.0
12416160,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7517607808113098,0.2690490484237671,0.2454121261835098,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9322037100791932,0.5142247676849365,0.489202618598938,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9947084188461304,0.628686785697937,0.4399289786815643,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8238513469696045,0.3559549450874328,0.3401519656181335,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7160845398902893,0.2298025488853454,1.0496000051498413,284.91754150390625,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2176818847656,284.9155578613281,1.0,0.5830877423286438,1.0,1.0,0.0,1.0,-3.0789031982421875,3.078895807266236,7.3807582339213695e-06,2.275289535522461,0.901142120361328,0.901142120361328,0.0,156.56883239746094,164.0,57024.8828125,0.0,2490.64990234375,1.0,279.7576599121094,283.4886169433594,294.406982421875,298.08746337890625,293.1499938964844,293.1499938964844,279.45001220703125,35986.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723814129829408,1.0,0.0,0.0,3.656548500061035,3.656572580337525,8.921460903366096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.7822265625,0.0,1540.3623046875,1895.4371337890625,0.0,4062.154296875,0.9067187905311584,1.0,0.0,3.0,1.0,0.0
12416220,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091064453125,0.7453254461288452,0.267463356256485,0.2443440705537796,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082214355469,0.922187864780426,0.511093258857727,0.4866864383220672,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080383300781,0.989045798778534,0.6286291480064392,0.4402190744876861,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.8174548149108887,0.3547167778015136,0.3393725454807281,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094421386719,0.7102987766265869,0.2290030121803283,1.0476763248443604,284.7083435058594,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.1979064941406,284.7060546875,1.0,0.5846337080001831,1.0,1.0,0.0,1.0,-3.071702480316162,3.07169508934021,7.3465316745569e-06,2.270080089569092,0.8962321877479553,0.8962321877479553,0.0,160.88633728027344,167.0,58052.23828125,0.0,2499.6318359375,1.0,279.45819091796875,283.2645263671875,294.38201904296875,298.1441345214844,293.1499938964844,293.1499938964844,279.75,36227.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825912714004515,1.0,0.0,0.0,3.648907423019409,3.6489315032958975,8.884213684723363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.86962890625,0.0,1533.65234375,1895.4371337890625,0.0,4151.20703125,0.9051679372787476,1.0,0.0,3.0,1.0,0.0
12416280,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091064453125,0.7453254461288452,0.267463356256485,0.2443440705537796,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082214355469,0.922187864780426,0.511093258857727,0.4866864383220672,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080383300781,0.989045798778534,0.6286291480064392,0.4402190744876861,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.8174548149108887,0.3547167778015136,0.3393725454807281,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094421386719,0.7102987766265869,0.2290030121803283,1.0476763248443604,284.7083435058594,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.1979064941406,284.7060546875,1.0,0.5846337080001831,1.0,1.0,0.0,1.0,-3.071702480316162,3.07169508934021,7.3465316745569e-06,2.270080089569092,0.8962321877479553,0.8962321877479553,0.0,160.88633728027344,167.0,58052.23828125,0.0,2499.6318359375,1.0,279.45819091796875,283.2645263671875,294.38201904296875,298.1441345214844,293.1499938964844,293.1499938964844,279.75,36227.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825912714004515,1.0,0.0,0.0,3.648907423019409,3.6489315032958975,8.884213684723363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.86962890625,0.0,1533.65234375,1895.4371337890625,0.0,4151.20703125,0.9051679372787476,1.0,0.0,3.0,1.0,0.0
12416340,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.7405330538749695,0.2667762339115143,0.2435328662395477,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.914520800113678,0.5090711116790771,0.4844994843006134,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9847998023033142,0.6301079988479614,0.4409407377243042,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8124685883522034,0.3541926741600036,0.3387143909931183,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.7055616974830627,0.2286123931407928,1.0456264019012451,284.8581237792969,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1914367675781,284.8586730957031,1.0,0.5858638286590576,1.0,1.0,0.0,1.0,-3.065699577331543,3.06569242477417,7.317697509279242e-06,2.2655789852142334,0.8962384462356567,0.8962384462356567,0.0,164.28939819335938,170.0,56475.9765625,0.0,2506.067626953125,1.0,279.7421264648437,283.4453430175781,294.2803039550781,297.8783569335937,293.1499938964844,293.1499938964844,280.04998779296875,36143.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973779559135437,1.0,0.0,0.0,3.6428372859954834,3.6428611278533936,8.854678981151665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.05419921875,0.0,1526.28271484375,1895.4371337890625,0.0,4074.421630859375,0.9037818908691406,1.0,0.0,3.0,1.0,0.0
12416400,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.7405330538749695,0.2667762339115143,0.2435328662395477,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.914520800113678,0.5090711116790771,0.4844994843006134,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9847998023033142,0.6301079988479614,0.4409407377243042,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8124685883522034,0.3541926741600036,0.3387143909931183,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.7055616974830627,0.2286123931407928,1.0456264019012451,284.8581237792969,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1914367675781,284.8586730957031,1.0,0.5858638286590576,1.0,1.0,0.0,1.0,-3.065699577331543,3.06569242477417,7.317697509279242e-06,2.2655789852142334,0.8962384462356567,0.8962384462356567,0.0,164.28939819335938,170.0,56475.9765625,0.0,2506.067626953125,1.0,279.7421264648437,283.4453430175781,294.2803039550781,297.8783569335937,293.1499938964844,293.1499938964844,280.04998779296875,36143.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973779559135437,1.0,0.0,0.0,3.6428372859954834,3.6428611278533936,8.854678981151665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.05419921875,0.0,1526.28271484375,1895.4371337890625,0.0,4074.421630859375,0.9037818908691406,1.0,0.0,3.0,1.0,0.0
12416460,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7383348941802979,0.2669247984886169,0.243628904223442,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9104557037353516,0.5081784725189209,0.4835643172264099,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9831447005271912,0.6327875852584839,0.442728042602539,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8100324869155884,0.3545121252536773,0.3389627337455749,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7033095359802246,0.2288289368152618,1.046532154083252,285.02899169921875,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1961364746094,285.0296630859375,1.0,0.5875293016433716,1.0,1.0,0.0,1.0,-3.0682213306427,3.068213939666748,7.329842446779367e-06,2.267487049102783,0.8987262845039368,0.8987262845039368,0.0,166.5393524169922,173.0,54955.90625,-0.0,2522.635986328125,1.0,280.0417175292969,283.6444091796875,294.2297668457031,297.716796875,293.1499938964844,293.1499938964844,280.3500061035156,35966.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963402509689331,1.0,0.0,0.0,3.643512487411499,3.643536329269409,8.857961688590876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.7490234375,0.0,1525.708984375,1895.4371337890625,0.0,3982.857666015625,0.9038177132606506,1.0,0.0,3.0,1.0,0.0
12416520,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7383348941802979,0.2669247984886169,0.243628904223442,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9104557037353516,0.5081784725189209,0.4835643172264099,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9831447005271912,0.6327875852584839,0.442728042602539,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8100324869155884,0.3545121252536773,0.3389627337455749,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7033095359802246,0.2288289368152618,1.046532154083252,285.02899169921875,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1961364746094,285.0296630859375,1.0,0.5875293016433716,1.0,1.0,0.0,1.0,-3.0682213306427,3.068213939666748,7.329842446779367e-06,2.267487049102783,0.8987262845039368,0.8987262845039368,0.0,166.5393524169922,173.0,54955.90625,-0.0,2522.635986328125,1.0,280.0417175292969,283.6444091796875,294.2297668457031,297.716796875,293.1499938964844,293.1499938964844,280.3500061035156,35966.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963402509689331,1.0,0.0,0.0,3.643512487411499,3.643536329269409,8.857961688590876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.7490234375,0.0,1525.708984375,1895.4371337890625,0.0,3982.857666015625,0.9038177132606506,1.0,0.0,3.0,1.0,0.0
12416580,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983947753906,0.7365808486938477,0.2673012316226959,0.2440015226602554,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.9070777297019958,0.5076767802238464,0.483099102973938,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.981852412223816,0.6357426047325134,0.4447951912879944,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19854736328125,0.8080427050590515,0.3551293015480041,0.3395649492740631,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.7015276551246643,0.2292625606060028,1.048642635345459,285.1986389160156,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2034606933594,285.1991882324219,1.0,0.5895795822143555,1.0,1.0,0.0,1.0,-3.0738534927368164,3.0738461017608643,7.357002232311061e-06,2.2717478275299072,0.9034733772277832,0.9034733772277832,0.0,168.7857666015625,176.0,53512.98046875,-0.0,2545.1552734375,1.0,280.3417358398437,283.8417663574219,294.1947326660156,297.5869445800781,293.1499938964844,293.1499938964844,280.04998779296875,35754.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953504204750061,1.0,0.0,0.0,3.652064323425293,3.652088165283203,8.899592103261966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.1650390625,0.0,1533.6317138671875,1895.4371337890625,0.0,3894.475341796875,0.9055873155593872,1.0,0.0,3.0,1.0,0.0
12416640,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983947753906,0.7365808486938477,0.2673012316226959,0.2440015226602554,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.9070777297019958,0.5076767802238464,0.483099102973938,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.981852412223816,0.6357426047325134,0.4447951912879944,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19854736328125,0.8080427050590515,0.3551293015480041,0.3395649492740631,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.7015276551246643,0.2292625606060028,1.048642635345459,285.1986389160156,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2034606933594,285.1991882324219,1.0,0.5895795822143555,1.0,1.0,0.0,1.0,-3.0738534927368164,3.0738461017608643,7.357002232311061e-06,2.2717478275299072,0.9034733772277832,0.9034733772277832,0.0,168.7857666015625,176.0,53512.98046875,-0.0,2545.1552734375,1.0,280.3417358398437,283.8417663574219,294.1947326660156,297.5869445800781,293.1499938964844,293.1499938964844,280.04998779296875,35754.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953504204750061,1.0,0.0,0.0,3.652064323425293,3.652088165283203,8.899592103261966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.1650390625,0.0,1533.6317138671875,1895.4371337890625,0.0,3894.475341796875,0.9055873155593872,1.0,0.0,3.0,1.0,0.0
12416700,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.735322117805481,0.2670780122280121,0.2440890073776245,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.9049493670463562,0.5069408416748047,0.4827629029750824,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9807144999504088,0.6364712715148926,0.4456571042537689,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8066346645355225,0.3550914824008941,0.3398016393184662,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.7002816796302795,0.2292499393224716,1.049547553062439,285.064697265625,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.20166015625,285.055908203125,1.0,0.590654194355011,1.0,1.0,0.0,1.0,-3.07597017288208,3.075962781906128,7.367447324213572e-06,2.273447036743164,0.9029613733291626,0.9029613733291626,0.0,170.19161987304688,176.0,54576.015625,-0.0,2556.579345703125,1.0,280.0985107421875,283.6851806640625,294.2442932128906,297.7970275878906,293.1499938964844,293.1499938964844,280.04998779296875,35810.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598958492279052,1.0,0.0,0.0,3.655834197998047,3.655858278274536,8.917975264921552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.9873046875,0.0,1538.251953125,1895.4371337890625,0.0,3951.657470703125,0.9064150452613832,1.0,0.0,3.0,1.0,0.0
12416760,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7329070568084717,0.2663891613483429,0.2437221109867096,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.90148663520813,0.5056344866752625,0.481840431690216,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9782055020332336,0.6364731788635254,0.4459178745746612,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.803962230682373,0.3546052575111389,0.3396053910255432,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6978908181190491,0.2288979142904281,1.0490293502807615,285.0038452148437,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1937255859375,285.0013732910156,1.0,0.5915252566337585,1.0,1.0,0.0,1.0,-3.073882818222046,3.073875665664673,7.357754839176778e-06,2.272036552429199,0.9026689529418944,0.9026689529418944,0.0,172.20399475097656,179.0,54623.03515625,-0.0,2563.125,1.0,280.0576477050781,283.63134765625,294.2310791015625,297.7598571777344,293.1499938964844,293.1499938964844,279.75,35883.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636124968528748,1.0,0.0,0.0,3.657333850860596,3.657357931137085,8.925292718231503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.3525390625,0.0,1540.468017578125,1895.4371337890625,0.0,3984.721923828125,0.9068244695663452,1.0,0.0,3.0,1.0,0.0
12416820,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.7265630960464478,0.2642062604427337,0.2421946078538894,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.8928778767585754,0.5020055770874023,0.4789503812789917,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.9712558388710022,0.6352827548980713,0.4455114603042602,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.7969303727149963,0.3527628779411316,0.3383446335792541,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.6914457082748413,0.2274634093046188,1.044664978981018,284.78289794921875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.1695861816406,284.78009033203125,1.0,0.5925858020782471,1.0,1.0,0.0,1.0,-3.0613338947296143,3.061326503753662,7.298211130546406e-06,2.2629408836364746,0.8986747860908508,0.8986747860908508,0.0,176.89297485351562,182.0,55612.10546875,-0.0,2563.604248046875,1.0,279.7581787109375,283.4003295898437,294.2061462402344,297.81451416015625,293.1499938964844,293.1499938964844,280.04998779296875,36119.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974038541316986,1.0,0.0,0.0,3.6537275314331055,3.6537516117095934,8.90770081696246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.15625,0.0,1538.2144775390625,1895.4371337890625,0.0,4076.691162109375,0.9061708450317384,1.0,0.0,3.0,1.0,0.0
12416880,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.7265630960464478,0.2642062604427337,0.2421946078538894,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.8928778767585754,0.5020055770874023,0.4789503812789917,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.9712558388710022,0.6352827548980713,0.4455114603042602,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.7969303727149963,0.3527628779411316,0.3383446335792541,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.6914457082748413,0.2274634093046188,1.044664978981018,284.78289794921875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.1695861816406,284.78009033203125,1.0,0.5925858020782471,1.0,1.0,0.0,1.0,-3.0613338947296143,3.061326503753662,7.298211130546406e-06,2.2629408836364746,0.8986747860908508,0.8986747860908508,0.0,176.89297485351562,182.0,55612.10546875,-0.0,2563.604248046875,1.0,279.7581787109375,283.4003295898437,294.2061462402344,297.81451416015625,293.1499938964844,293.1499938964844,280.04998779296875,36119.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974038541316986,1.0,0.0,0.0,3.6537275314331055,3.6537516117095934,8.90770081696246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.15625,0.0,1538.2144775390625,1895.4371337890625,0.0,4076.691162109375,0.9061708450317384,1.0,0.0,3.0,1.0,0.0
12416940,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7212541103363037,0.2627725303173065,0.2407692223787307,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8857159614562988,0.4992797970771789,0.476173847913742,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9655178189277648,0.6354557871818542,0.4453709721565246,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.7910355925559998,0.351451426744461,0.3370115756988525,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.6858319044113159,0.2262490093708038,1.0392532348632812,284.9223022460937,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1570129394531,284.9224548339844,1.0,0.5931189656257629,1.0,1.0,0.0,1.0,-3.04799747467041,3.047990083694458,7.234672466438496e-06,2.2530431747436523,0.8994646072387695,0.8994646072387695,0.0,180.71755981445312,185.0,54014.53125,-0.0,2558.067626953125,1.0,280.0422058105469,283.575927734375,294.1049499511719,297.5470275878906,293.1499938964844,293.1499938964844,280.3500061035156,36041.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963918387889862,1.0,0.0,0.0,3.651470422744751,3.651494264602661,8.896697636373574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.099609375,0.0,1535.11865234375,1895.4371337890625,0.0,3987.436767578125,0.9056408405303956,1.0,0.0,3.0,1.0,0.0
12417000,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7212541103363037,0.2627725303173065,0.2407692223787307,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8857159614562988,0.4992797970771789,0.476173847913742,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9655178189277648,0.6354557871818542,0.4453709721565246,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.7910355925559998,0.351451426744461,0.3370115756988525,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.6858319044113159,0.2262490093708038,1.0392532348632812,284.9223022460937,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1570129394531,284.9224548339844,1.0,0.5931189656257629,1.0,1.0,0.0,1.0,-3.04799747467041,3.047990083694458,7.234672466438496e-06,2.2530431747436523,0.8994646072387695,0.8994646072387695,0.0,180.71755981445312,185.0,54014.53125,-0.0,2558.067626953125,1.0,280.0422058105469,283.575927734375,294.1049499511719,297.5470275878906,293.1499938964844,293.1499938964844,280.3500061035156,36041.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963918387889862,1.0,0.0,0.0,3.651470422744751,3.651494264602661,8.896697636373574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.099609375,0.0,1535.11865234375,1895.4371337890625,0.0,3987.436767578125,0.9056408405303956,1.0,0.0,3.0,1.0,0.0
12417060,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.7183486819267273,0.262273907661438,0.2402595281600952,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.881513774394989,0.4977456331253052,0.4746167659759521,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.9627206325531006,0.6369415521621704,0.446313202381134,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.7877880334854126,0.3510492742061615,0.3365601003170013,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.682620108127594,0.2256986647844314,1.0366281270980835,285.0851135253906,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.15679931640625,285.08544921875,1.0,0.5939534306526184,1.0,1.0,0.0,1.0,-3.042940616607666,3.042933464050293,7.210734111140482e-06,2.24932599067688,0.9026448726654052,0.9026448726654052,0.0,183.20993041992188,188.0,52488.546875,-0.0,2561.384521484375,1.0,280.341796875,283.7715759277344,294.06329345703125,297.3926696777344,293.1499938964844,293.1499938964844,280.04998779296875,35875.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519142508506776,1.0,0.0,0.0,3.655543804168701,3.6555678844451904,8.91655872692354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.21728515625,0.0,1538.414306640625,1895.4371337890625,0.0,3880.19091796875,0.9064449071884156,1.0,0.0,3.0,1.0,0.0
12417120,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.7183486819267273,0.262273907661438,0.2402595281600952,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.881513774394989,0.4977456331253052,0.4746167659759521,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.9627206325531006,0.6369415521621704,0.446313202381134,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.7877880334854126,0.3510492742061615,0.3365601003170013,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.682620108127594,0.2256986647844314,1.0366281270980835,285.0851135253906,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.15679931640625,285.08544921875,1.0,0.5939534306526184,1.0,1.0,0.0,1.0,-3.042940616607666,3.042933464050293,7.210734111140482e-06,2.24932599067688,0.9026448726654052,0.9026448726654052,0.0,183.20993041992188,188.0,52488.546875,-0.0,2561.384521484375,1.0,280.341796875,283.7715759277344,294.06329345703125,297.3926696777344,293.1499938964844,293.1499938964844,280.04998779296875,35875.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519142508506776,1.0,0.0,0.0,3.655543804168701,3.6555678844451904,8.91655872692354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.21728515625,0.0,1538.414306640625,1895.4371337890625,0.0,3880.19091796875,0.9064449071884156,1.0,0.0,3.0,1.0,0.0
12417180,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7144625186920166,0.2607984542846679,0.2394217997789383,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.876314640045166,0.4950471222400665,0.4726727604866028,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.958501636981964,0.6365335583686829,0.4466131031513214,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7836662530899048,0.3498257994651794,0.3358815610408783,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6787028312683105,0.2246420383453369,1.0336339473724363,284.8865661621094,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1446228027344,284.8839416503906,1.0,0.5948304533958435,1.0,1.0,0.0,1.0,-3.035555601119995,3.035548448562622,7.176279268605867e-06,2.244089365005493,0.9002475738525391,0.9002475738525391,0.0,186.37391662597656,191.0,53520.97265625,-0.0,2563.7158203125,1.0,280.0577697753906,283.5613098144531,294.1081848144531,297.5665283203125,293.1499938964844,293.1499938964844,279.75,36031.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607772827148438,1.0,0.0,0.0,3.6553258895874015,3.655349969863892,8.915495186556655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.9306640625,0.0,1539.340087890625,1895.4371337890625,0.0,3959.511474609375,0.9064748287200928,1.0,0.0,3.0,1.0,0.0
12417240,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7144625186920166,0.2607984542846679,0.2394217997789383,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.876314640045166,0.4950471222400665,0.4726727604866028,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.958501636981964,0.6365335583686829,0.4466131031513214,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7836662530899048,0.3498257994651794,0.3358815610408783,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6787028312683105,0.2246420383453369,1.0336339473724363,284.8865661621094,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1446228027344,284.8839416503906,1.0,0.5948304533958435,1.0,1.0,0.0,1.0,-3.035555601119995,3.035548448562622,7.176279268605867e-06,2.244089365005493,0.9002475738525391,0.9002475738525391,0.0,186.37391662597656,191.0,53520.97265625,-0.0,2563.7158203125,1.0,280.0577697753906,283.5613098144531,294.1081848144531,297.5665283203125,293.1499938964844,293.1499938964844,279.75,36031.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607772827148438,1.0,0.0,0.0,3.6553258895874015,3.655349969863892,8.915495186556655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.9306640625,0.0,1539.340087890625,1895.4371337890625,0.0,3959.511474609375,0.9064748287200928,1.0,0.0,3.0,1.0,0.0
12417300,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344665527344,0.7115396857261658,0.2596089839935303,0.2385866940021515,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73046875,0.8727561831474304,0.4931351244449615,0.4711597263813019,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295227050781,0.9551910161972046,0.6355943083763123,0.4462144374847412,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322998046875,0.7807044386863708,0.348762184381485,0.335125058889389,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358703613281,0.6759081482887268,0.2237728387117386,1.0307302474975586,284.7309265136719,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1336975097656,284.7210388183594,1.0,0.5950317978858948,1.0,1.0,0.0,1.0,-3.027859687805176,3.0278525352478027,7.140130492189201e-06,2.23848557472229,0.897278904914856,0.897278904914856,0.0,188.41998291015625,191.0,54500.4921875,-0.0,2559.66552734375,1.0,279.80108642578125,283.3878173828125,294.1239929199219,297.7052917480469,293.1499938964844,293.1499938964844,279.75,36165.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678149223327636,1.0,0.0,0.0,3.6518845558166495,3.65190863609314,8.898716146177321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.8642578125,0.0,1536.5052490234375,1895.4371337890625,0.0,4021.93505859375,0.9057582020759584,1.0,0.0,3.0,1.0,0.0
12417360,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644897460937,0.708003044128418,0.2581964135169983,0.2374875545501709,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66339111328125,0.8687122464179993,0.4909383058547973,0.4692940711975097,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66314697265625,0.9512102007865906,0.6343035101890564,0.4454751014709472,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66387939453125,0.7772654294967651,0.3474516272544861,0.3340823948383331,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66485595703125,0.6726512908935547,0.2227002531290054,1.0267882347106934,284.6635131835937,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.1206359863281,284.6606750488281,1.0,0.5950170159339905,1.0,1.0,0.0,1.0,-3.0174202919006348,3.0174131393432617,7.091136922099395e-06,2.23083758354187,0.8946481347084045,0.8946481347084045,0.0,190.6822967529297,194.0,54440.18359375,-0.0,2551.545166015625,1.0,279.75811767578125,283.33154296875,294.0916442871094,297.6253967285156,293.1499938964844,293.1499938964844,280.04998779296875,36289.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706054329872132,1.0,0.0,0.0,3.645435333251953,3.6454591751098633,8.867313567861856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.89404296875,0.0,1530.2589111328125,1895.4371337890625,0.0,4046.53955078125,0.9044326543807985,1.0,0.0,3.0,1.0,0.0
12417420,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80377197265625,0.7023749947547913,0.25639608502388,0.2357193082571029,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.862366795539856,0.4877863526344299,0.4661034643650055,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.803955078125,0.9451689720153807,0.6334142088890076,0.4446016252040863,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.771871030330658,0.3456641137599945,0.3322884738445282,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.6673919558525085,0.2210736274719238,1.01942241191864,284.8039245605469,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1076965332031,284.8040771484375,1.0,0.5948336124420166,1.0,1.0,0.0,1.0,-2.9993903636932373,2.999383449554444,7.006535270193126e-06,2.217457294464112,0.8938625454902649,0.8938625454902649,0.0,194.197998046875,197.0,52804.9921875,-0.0,2535.608154296875,1.0,280.0421142578125,283.5106201171875,293.9942932128906,297.3600769042969,293.1499938964844,293.1499938964844,280.3500061035156,36218.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596456289291382,1.0,0.0,0.0,3.636557340621948,3.6365814208984375,8.824176802590955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.2724609375,0.0,1519.8966064453125,1895.4371337890625,0.0,3949.42626953125,0.9024295210838318,1.0,0.0,3.0,1.0,0.0
12417480,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80377197265625,0.7023749947547913,0.25639608502388,0.2357193082571029,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.862366795539856,0.4877863526344299,0.4661034643650055,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.803955078125,0.9451689720153807,0.6334142088890076,0.4446016252040863,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.771871030330658,0.3456641137599945,0.3322884738445282,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.6673919558525085,0.2210736274719238,1.01942241191864,284.8039245605469,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1076965332031,284.8040771484375,1.0,0.5948336124420166,1.0,1.0,0.0,1.0,-2.9993903636932373,2.999383449554444,7.006535270193126e-06,2.217457294464112,0.8938625454902649,0.8938625454902649,0.0,194.197998046875,197.0,52804.9921875,-0.0,2535.608154296875,1.0,280.0421142578125,283.5106201171875,293.9942932128906,297.3600769042969,293.1499938964844,293.1499938964844,280.3500061035156,36218.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596456289291382,1.0,0.0,0.0,3.636557340621948,3.6365814208984375,8.824176802590955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.2724609375,0.0,1519.8966064453125,1895.4371337890625,0.0,3949.42626953125,0.9024295210838318,1.0,0.0,3.0,1.0,0.0
12417540,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.6991938352584839,0.2555623352527618,0.2349015921354293,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.8585310578346252,0.4858501851558685,0.4641623497009277,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9420064687728882,0.6338597536087036,0.4448170363903045,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.7687548995018005,0.3447987735271454,0.3313972949981689,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.6642436385154724,0.2201526165008545,1.0150936841964722,284.9681091308594,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.106689453125,284.968505859375,1.0,0.5950462818145752,1.0,1.0,0.0,1.0,-2.9900522232055664,2.9900453090667725,6.96299957780866e-06,2.210564374923706,0.8954886794090271,0.8954886794090271,0.0,196.49270629882807,200.0,51245.328125,-0.0,2529.8193359375,1.0,280.3416442871094,283.709716796875,293.95623779296875,297.2075500488281,293.1499938964844,293.1499938964844,280.6499938964844,36051.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467979669570924,1.0,0.0,0.0,3.6340651512146,3.6340889930725098,8.812086207399261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.990234375,0.0,1515.89453125,1895.4371337890625,0.0,3834.070068359375,0.9017637372016908,1.0,0.0,3.0,1.0,0.0
12417600,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.6991938352584839,0.2555623352527618,0.2349015921354293,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.8585310578346252,0.4858501851558685,0.4641623497009277,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9420064687728882,0.6338597536087036,0.4448170363903045,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.7687548995018005,0.3447987735271454,0.3313972949981689,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.6642436385154724,0.2201526165008545,1.0150936841964722,284.9681091308594,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.106689453125,284.968505859375,1.0,0.5950462818145752,1.0,1.0,0.0,1.0,-2.9900522232055664,2.9900453090667725,6.96299957780866e-06,2.210564374923706,0.8954886794090271,0.8954886794090271,0.0,196.49270629882807,200.0,51245.328125,-0.0,2529.8193359375,1.0,280.3416442871094,283.709716796875,293.95623779296875,297.2075500488281,293.1499938964844,293.1499938964844,280.6499938964844,36051.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467979669570924,1.0,0.0,0.0,3.6340651512146,3.6340889930725098,8.812086207399261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.990234375,0.0,1515.89453125,1895.4371337890625,0.0,3834.070068359375,0.9017637372016908,1.0,0.0,3.0,1.0,0.0
12417660,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.6969019174575806,0.2551559805870056,0.2345455586910247,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.8555750846862793,0.4844870567321777,0.4628628194332123,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.9397541880607604,0.634796679019928,0.4454663395881653,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.7664812207221985,0.344408243894577,0.3310259580612182,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.6619720458984375,0.2196549922227859,1.01287841796875,285.13330078125,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.1107788085937,285.1336669921875,1.0,0.5957412719726562,1.0,1.0,0.0,1.0,-2.9857301712036133,2.98572325706482,6.943032531125937e-06,2.207435607910156,0.8993293046951294,0.8993293046951294,0.0,198.5560302734375,203.0,49772.78515625,-0.0,2532.245361328125,1.0,280.6416320800781,283.9083251953125,293.9345397949219,297.0899963378906,293.1499938964844,293.1499938964844,280.95001220703125,35844.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348803758621216,1.0,0.0,0.0,3.6392643451690674,3.6392881870269775,8.837318432597385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.7197265625,0.0,1520.099853515625,1895.4371337890625,0.0,3725.79248046875,0.9027855396270752,1.0,0.0,3.0,1.0,0.0
12417720,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.6969019174575806,0.2551559805870056,0.2345455586910247,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.8555750846862793,0.4844870567321777,0.4628628194332123,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.9397541880607604,0.634796679019928,0.4454663395881653,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.7664812207221985,0.344408243894577,0.3310259580612182,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.6619720458984375,0.2196549922227859,1.01287841796875,285.13330078125,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.1107788085937,285.1336669921875,1.0,0.5957412719726562,1.0,1.0,0.0,1.0,-2.9857301712036133,2.98572325706482,6.943032531125937e-06,2.207435607910156,0.8993293046951294,0.8993293046951294,0.0,198.5560302734375,203.0,49772.78515625,-0.0,2532.245361328125,1.0,280.6416320800781,283.9083251953125,293.9345397949219,297.0899963378906,293.1499938964844,293.1499938964844,280.95001220703125,35844.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348803758621216,1.0,0.0,0.0,3.6392643451690674,3.6392881870269775,8.837318432597385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.7197265625,0.0,1520.099853515625,1895.4371337890625,0.0,3725.79248046875,0.9027855396270752,1.0,0.0,3.0,1.0,0.0
12417780,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.296142578125,0.6948487162590027,0.2549533247947693,0.2344106584787368,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963256835937,0.8528435230255127,0.4834149777889251,0.4618881642818451,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963562011719,0.9376363158226012,0.6359317302703857,0.4462893903255462,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.7644376754760742,0.3442621827125549,0.3309293389320373,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960510253906,0.6600016951560974,0.2193954885005951,1.0119118690490725,285.2962951660156,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.11700439453125,285.2965393066406,1.0,0.596835732460022,1.0,1.0,0.0,1.0,-2.984106063842773,2.9840991497039795,6.93569336362998e-06,2.2063302993774414,0.9053301811218262,0.9053301811218262,0.0,200.7507476806641,206.0,48358.015625,-0.0,2540.379150390625,1.0,280.9417419433594,284.1040954589844,293.9139709472656,296.9809265136719,293.1499938964844,293.1499938964844,280.6499938964844,35625.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92373788356781,1.0,0.0,0.0,3.652663946151733,3.652687788009644,8.902514991859789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.9736328125,0.0,1533.3282470703125,1895.4371337890625,0.0,3623.613037109375,0.905631959438324,1.0,0.0,3.0,1.0,0.0
12417840,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.296142578125,0.6948487162590027,0.2549533247947693,0.2344106584787368,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963256835937,0.8528435230255127,0.4834149777889251,0.4618881642818451,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963562011719,0.9376363158226012,0.6359317302703857,0.4462893903255462,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.7644376754760742,0.3442621827125549,0.3309293389320373,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960510253906,0.6600016951560974,0.2193954885005951,1.0119118690490725,285.2962951660156,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.11700439453125,285.2965393066406,1.0,0.596835732460022,1.0,1.0,0.0,1.0,-2.984106063842773,2.9840991497039795,6.93569336362998e-06,2.2063302993774414,0.9053301811218262,0.9053301811218262,0.0,200.7507476806641,206.0,48358.015625,-0.0,2540.379150390625,1.0,280.9417419433594,284.1040954589844,293.9139709472656,296.9809265136719,293.1499938964844,293.1499938964844,280.6499938964844,35625.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92373788356781,1.0,0.0,0.0,3.652663946151733,3.652687788009644,8.902514991859789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.9736328125,0.0,1533.3282470703125,1895.4371337890625,0.0,3623.613037109375,0.905631959438324,1.0,0.0,3.0,1.0,0.0
