time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417900,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.6934869885444641,0.2544586062431335,0.2342505902051925,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.8511544466018677,0.4824037849903106,0.4612893462181091,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.9360827803611756,0.6357402205467224,0.4465251564979553,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595764160156,0.763122022151947,0.3438444137573242,0.3308098018169403,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631164550781,0.658781111240387,0.2190522700548172,1.011321187019348,285.1582946777344,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1155090332031,285.1487121582031,1.0,0.5974410772323608,1.0,1.0,0.0,1.0,-2.982630729675293,2.982623815536499,6.929118626430864e-06,2.205366373062134,0.9054038524627686,0.9054038524627686,0.0,202.1273803710937,206.0,49412.08984375,-0.0,2544.613037109375,1.0,280.6984558105469,283.9451904296875,293.9755554199219,297.1998596191406,293.1499938964844,293.1499938964844,280.6499938964844,35679.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305920600891112,1.0,0.0,0.0,3.658890724182129,3.658914804458618,8.932893251767382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.470703125,0.0,1540.67919921875,1895.4371337890625,0.0,3686.567138671875,0.9070083498954772,1.0,0.0,3.0,1.0,0.0
12417960,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.6910768747329712,0.2535043358802795,0.2336476296186447,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.8484886884689331,0.4808298349380493,0.4601169228553772,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.933164656162262,0.634782612323761,0.4461388885974884,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.7608916759490967,0.3429830074310303,0.3302618861198425,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.6567391157150269,0.2183865308761596,1.009377121925354,285.09246826171875,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1086120605469,285.08953857421875,1.0,0.5978618860244751,1.0,1.0,0.0,1.0,-2.9770450592041016,2.977038145065308,6.903467692609411e-06,2.201361656188965,0.9056517481803894,0.9056517481803894,0.0,204.0790405273437,194.0,49456.90234375,-0.0,2544.060546875,1.0,280.6576232910156,283.88916015625,293.9693298339844,297.1721496582031,293.1499938964844,293.1499938964844,280.3500061035156,35753.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348568320274352,1.0,0.0,0.0,3.662808179855346,3.662832260131836,8.952031862463627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.927734375,0.0,1545.6124267578125,1895.4371337890625,0.0,3725.577392578125,0.907959282398224,1.0,0.0,3.0,1.0,0.0
12418020,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.6896676421165466,0.2508204281330108,0.2314240783452987,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8473785519599915,0.4766876399517059,0.4564881026744842,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.9329704642295836,0.6316073536872864,0.444193571805954,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7601789236068726,0.3404196500778198,0.3280633687973022,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.6557819843292236,0.2163848578929901,1.001194953918457,284.8607788085937,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,297.0882263183594,284.85748291015625,1.0,0.5936774611473083,1.0,1.0,0.0,1.0,-2.955209970474243,2.9552032947540283,6.80300354360952e-06,2.1854114532470703,0.9008154273033142,0.9008154273033142,0.0,202.1522216796875,182.0,50395.5390625,-0.0,2493.6962890625,1.0,280.3581237792969,283.65203857421875,293.9533386230469,297.2352600097656,293.1499938964844,293.1499938964844,280.04998779296875,36074.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466723203659058,1.0,0.0,0.0,3.661831378936768,3.661855697631836,8.947258720581885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.8408203125,0.0,1546.9290771484375,1895.4371337890625,0.0,3832.93505859375,0.9079303741455078,1.0,0.0,3.0,1.0,0.0
12418080,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.6896676421165466,0.2508204281330108,0.2314240783452987,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8473785519599915,0.4766876399517059,0.4564881026744842,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.9329704642295836,0.6316073536872864,0.444193571805954,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7601789236068726,0.3404196500778198,0.3280633687973022,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.6557819843292236,0.2163848578929901,1.001194953918457,284.8607788085937,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,297.0882263183594,284.85748291015625,1.0,0.5936774611473083,1.0,1.0,0.0,1.0,-2.955209970474243,2.9552032947540283,6.80300354360952e-06,2.1854114532470703,0.9008154273033142,0.9008154273033142,0.0,202.1522216796875,182.0,50395.5390625,-0.0,2493.6962890625,1.0,280.3581237792969,283.65203857421875,293.9533386230469,297.2352600097656,293.1499938964844,293.1499938964844,280.04998779296875,36074.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466723203659058,1.0,0.0,0.0,3.661831378936768,3.661855697631836,8.947258720581885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.8408203125,0.0,1546.9290771484375,1895.4371337890625,0.0,3832.93505859375,0.9079303741455078,1.0,0.0,3.0,1.0,0.0
12418140,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64093017578125,0.6901409029960632,0.2480238527059555,0.2288910299539566,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6393127441406,0.8485243916511536,0.4724490046501159,0.4525268375873565,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6388854980469,0.9356608986854552,0.6279799938201904,0.4417579174041748,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6400146484375,0.7613969445228577,0.3376220166683197,0.3254255652427673,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415100097656,0.6564064025878906,0.2141660153865814,0.9911139607429504,284.63946533203125,285.1602478027344,293.9804382324219,290.8877258300781,293.9824523925781,297.06866455078125,284.63531494140625,1.0,0.5876071453094482,1.0,1.0,0.0,1.0,-2.929197311401367,2.9291906356811523,6.683954779873602e-06,2.1662609577178955,0.892122745513916,0.892122745513916,0.0,197.4169769287109,182.0,51203.99609375,-0.0,2422.339599609375,1.0,280.0634765625,283.425537109375,293.9305725097656,297.2782592773437,293.1499938964844,293.1499938964844,280.04998779296875,36483.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556716084480286,1.0,0.0,0.0,3.646860361099243,3.646884441375733,8.874248464962875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.21435546875,0.0,1533.2965087890625,1895.4371337890625,0.0,3913.90966796875,0.9048489928245544,1.0,0.0,3.0,1.0,0.0
12418200,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62896728515625,0.6903135776519775,0.2475826144218444,0.2284558564424514,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.8488280773162842,0.4717755317687988,0.4518526792526245,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274108886719,0.9362421631813048,0.6273898482322693,0.4413174986839294,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282653808594,0.7616954445838928,0.337169885635376,0.3249644041061401,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.62939453125,0.6565881967544556,0.2138032466173172,0.9893430471420288,284.6278686523437,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0658264160156,284.6246643066406,1.0,0.5864985585212708,1.0,1.0,0.0,1.0,-2.924652338027954,2.92464566230774,6.663234671577811e-06,2.162902355194092,0.890765905380249,0.890765905380249,0.0,196.49986267089844,170.0,51138.76171875,-0.0,2409.53857421875,1.0,280.0582580566406,283.4172058105469,293.9180908203125,297.2521667480469,293.1499938964844,293.1499938964844,280.3500061035156,36537.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557953476905824,1.0,0.0,0.0,3.643410682678223,3.643434762954712,8.857466582412599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.29931640625,0.0,1529.8668212890625,1895.4371337890625,0.0,3915.01806640625,0.9041211009025574,1.0,0.0,3.0,1.0,0.0
12418260,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.6943573355674744,0.2454190105199813,0.2258620709180832,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.8539150357246399,0.4681186378002167,0.4476575851440429,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.9442760348320008,0.6249303221702576,0.4389165639877319,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.7664967775344849,0.3347967565059662,0.3220861554145813,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.660172700881958,0.2117681950330734,0.977688491344452,284.7682800292969,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.0551147460937,284.7685546875,1.0,0.5777313113212585,1.0,1.0,0.0,1.0,-2.896130323410034,2.89612364768982,6.533695341204293e-06,2.141712188720703,0.8838654160499573,0.8838654160499573,0.0,187.6603546142578,158.0,49353.36328125,-0.0,2314.786865234375,1.0,280.342041015625,283.5999755859375,293.8118896484375,296.9667053222656,293.1499938964844,293.1499938964844,280.6499938964844,36681.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425380229949952,1.0,0.0,0.0,3.617898941040039,3.617922782897949,8.733858294363017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.357421875,0.0,1502.8046875,1895.4371337890625,0.0,3795.496826171875,0.898556649684906,1.0,0.0,3.0,1.0,0.0
12418320,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.6943573355674744,0.2454190105199813,0.2258620709180832,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.8539150357246399,0.4681186378002167,0.4476575851440429,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.9442760348320008,0.6249303221702576,0.4389165639877319,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.7664967775344849,0.3347967565059662,0.3220861554145813,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.660172700881958,0.2117681950330734,0.977688491344452,284.7682800292969,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.0551147460937,284.7685546875,1.0,0.5777313113212585,1.0,1.0,0.0,1.0,-2.896130323410034,2.89612364768982,6.533695341204293e-06,2.141712188720703,0.8838654160499573,0.8838654160499573,0.0,187.6603546142578,158.0,49353.36328125,-0.0,2314.786865234375,1.0,280.342041015625,283.5999755859375,293.8118896484375,296.9667053222656,293.1499938964844,293.1499938964844,280.6499938964844,36681.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425380229949952,1.0,0.0,0.0,3.617898941040039,3.617922782897949,8.733858294363017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.357421875,0.0,1502.8046875,1895.4371337890625,0.0,3795.496826171875,0.898556649684906,1.0,0.0,3.0,1.0,0.0
12418380,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.7026983499526978,0.2443898469209671,0.2243384569883346,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8635461330413818,0.4658632278442383,0.4448524117469787,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.9575865268707277,0.6243208050727844,0.4379366636276245,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.7755093574523926,0.3335329294204712,0.3202571868896484,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.6675299406051636,0.2105736434459686,0.9695146679878236,284.9389343261719,285.4366149902344,293.757568359375,290.8328857421875,293.7596130371094,297.0555114746094,284.939697265625,1.0,0.5686914920806885,1.0,1.0,0.0,1.0,-2.877720594406128,2.877714157104492,6.450824912462849e-06,2.128065347671509,0.8777822256088257,0.8777822256088257,0.0,176.3897705078125,146.0,47627.97265625,-0.0,2227.2109375,1.0,280.6413879394531,283.8083801269531,293.7702941894531,296.7999572753906,293.1499938964844,293.1499938964844,280.95001220703125,36725.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270501732826232,1.0,0.0,0.0,3.590841054916382,3.590864658355713,8.603707897236745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.89990234375,0.0,1473.6798095703125,1895.4371337890625,0.0,3654.073486328125,0.8925626277923584,1.0,0.0,3.0,1.0,0.0
12418440,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.7026983499526978,0.2443898469209671,0.2243384569883346,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8635461330413818,0.4658632278442383,0.4448524117469787,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.9575865268707277,0.6243208050727844,0.4379366636276245,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.7755093574523926,0.3335329294204712,0.3202571868896484,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.6675299406051636,0.2105736434459686,0.9695146679878236,284.9389343261719,285.4366149902344,293.757568359375,290.8328857421875,293.7596130371094,297.0555114746094,284.939697265625,1.0,0.5686914920806885,1.0,1.0,0.0,1.0,-2.877720594406128,2.877714157104492,6.450824912462849e-06,2.128065347671509,0.8777822256088257,0.8777822256088257,0.0,176.3897705078125,146.0,47627.97265625,-0.0,2227.2109375,1.0,280.6413879394531,283.8083801269531,293.7702941894531,296.7999572753906,293.1499938964844,293.1499938964844,280.95001220703125,36725.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270501732826232,1.0,0.0,0.0,3.590841054916382,3.590864658355713,8.603707897236745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.89990234375,0.0,1473.6798095703125,1895.4371337890625,0.0,3654.073486328125,0.8925626277923584,1.0,0.0,3.0,1.0,0.0
12418500,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7078518271446228,0.2440816462039947,0.2237741202116012,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8695394396781921,0.465009331703186,0.4437227249145508,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.965132176876068,0.6243283152580261,0.4376817941665649,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7811025381088257,0.3331335783004761,0.3195713758468628,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.6722233295440674,0.2101766914129257,0.9663386940956116,285.0697631835937,285.5010986328125,293.70556640625,290.8195495605469,293.7076110839844,297.057861328125,285.07830810546875,1.0,0.5641953349113464,1.0,1.0,0.0,1.0,-2.8707351684570312,2.8707287311553955,6.419566489057615e-06,2.122909545898437,0.8755177855491638,0.8755177855491638,0.0,170.41026306152344,146.0,46309.61328125,-0.0,2185.917724609375,1.0,280.8969421386719,283.97174072265625,293.7356262207031,296.63397216796875,293.1499938964844,293.1499938964844,280.95001220703125,36713.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175918698310852,1.0,0.0,0.0,3.5770809650421143,3.577104330062866,8.537895723748079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.630859375,0.0,1458.7752685546875,1895.4371337890625,0.0,3566.91796875,0.8895288705825806,1.0,0.0,3.0,1.0,0.0
12418560,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.7135787606239319,0.2439003437757492,0.223362386226654,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.8764330148696899,0.4643222093582153,0.4428048431873321,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.9731754064559937,0.6245333552360535,0.4376283586025238,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.7875085473060608,0.3328792154788971,0.3190574049949646,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.6776758432388306,0.2099035233259201,0.9638088941574096,285.1158447265625,285.5653991699219,293.6537170410156,290.80596923828125,293.65576171875,297.0616149902344,285.1168212890625,1.0,0.5597655177116394,1.0,1.0,0.0,1.0,-2.865412712097168,2.865406513214112,6.395816399162868e-06,2.118988513946533,0.8723862767219543,0.8723862767219543,0.0,164.24185180664062,134.0,45972.140625,-0.0,2146.705322265625,1.0,280.94122314453125,284.0208740234375,293.74578857421875,296.6690368652344,293.1499938964844,293.1499938964844,281.25,36717.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91252201795578,1.0,0.0,0.0,3.563962936401367,3.563986301422119,8.475389563500357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.92529296875,0.0,1444.781982421875,1895.4371337890625,0.0,3519.994384765625,0.8865746855735779,1.0,0.0,3.0,1.0,0.0
12418620,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7255995273590088,0.2436920553445816,0.2226706892251968,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.8921390175819397,0.463170439004898,0.441169798374176,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945556640625,0.9892150163650512,0.6251663565635681,0.437653124332428,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.801987886428833,0.3325742185115814,0.31822469830513,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937316894531,0.6901891231536865,0.2095537036657333,0.959671437740326,285.2943725585937,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.070556640625,285.29547119140625,1.0,0.5510339736938477,1.0,1.0,0.0,1.0,-2.85667085647583,2.8566644191741943,6.356966878229287e-06,2.112578630447388,0.8676816821098328,0.8676816821098328,0.0,151.8748779296875,122.0,44360.40234375,-0.0,2071.713623046875,1.0,281.24090576171875,284.2337341308594,293.721435546875,296.5450439453125,293.1499938964844,293.1499938964844,281.54998779296875,36679.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987724184989929,1.0,0.0,0.0,3.538466215133667,3.53848934173584,8.35455637115956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.45751953125,0.0,1417.512451171875,1895.4371337890625,0.0,3392.138671875,0.8808752298355103,1.0,0.0,3.0,1.0,0.0
12418680,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7255995273590088,0.2436920553445816,0.2226706892251968,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.8921390175819397,0.463170439004898,0.441169798374176,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945556640625,0.9892150163650512,0.6251663565635681,0.437653124332428,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.801987886428833,0.3325742185115814,0.31822469830513,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937316894531,0.6901891231536865,0.2095537036657333,0.959671437740326,285.2943725585937,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.070556640625,285.29547119140625,1.0,0.5510339736938477,1.0,1.0,0.0,1.0,-2.85667085647583,2.8566644191741943,6.356966878229287e-06,2.112578630447388,0.8676816821098328,0.8676816821098328,0.0,151.8748779296875,122.0,44360.40234375,-0.0,2071.713623046875,1.0,281.24090576171875,284.2337341308594,293.721435546875,296.5450439453125,293.1499938964844,293.1499938964844,281.54998779296875,36679.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987724184989929,1.0,0.0,0.0,3.538466215133667,3.53848934173584,8.35455637115956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.45751953125,0.0,1417.512451171875,1895.4371337890625,0.0,3392.138671875,0.8808752298355103,1.0,0.0,3.0,1.0,0.0
12418740,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4697265625,0.7378479242324829,0.2436313480138778,0.2221870422363281,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.9088496565818788,0.4622446894645691,0.439831793308258,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47003173828125,0.9990000128746032,0.6263749599456787,0.4319385588169098,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.8166096806526184,0.3324585855007171,0.3176551461219787,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696044921875,0.7033830881118774,0.2093857675790786,0.9567385911941528,285.4699401855469,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.0809936523437,285.47021484375,1.0,0.5421555638313293,1.0,1.0,0.0,1.0,-2.843335628509521,2.8433291912078857,6.2983890529721975e-06,2.103015899658203,0.8636319041252136,0.8636319041252136,0.0,140.51246643066406,110.0,42721.49609375,-0.0,1994.6015625,1.0,281.5406799316406,284.44293212890625,293.6937255859375,296.4197692871094,293.1499938964844,293.1499938964844,281.8500061035156,36621.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852354288101196,1.0,0.0,0.0,3.515109777450561,3.515132665634156,8.24462858872721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.337890625,0.0,1392.690673828125,1895.4371337890625,0.0,3265.622802734375,0.8756392002105713,1.0,0.0,3.0,1.0,0.0
12418800,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4697265625,0.7378479242324829,0.2436313480138778,0.2221870422363281,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.9088496565818788,0.4622446894645691,0.439831793308258,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47003173828125,0.9990000128746032,0.6263749599456787,0.4319385588169098,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.8166096806526184,0.3324585855007171,0.3176551461219787,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696044921875,0.7033830881118774,0.2093857675790786,0.9567385911941528,285.4699401855469,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.0809936523437,285.47021484375,1.0,0.5421555638313293,1.0,1.0,0.0,1.0,-2.843335628509521,2.8433291912078857,6.2983890529721975e-06,2.103015899658203,0.8636319041252136,0.8636319041252136,0.0,140.51246643066406,110.0,42721.49609375,-0.0,1994.6015625,1.0,281.5406799316406,284.44293212890625,293.6937255859375,296.4197692871094,293.1499938964844,293.1499938964844,281.8500061035156,36621.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852354288101196,1.0,0.0,0.0,3.515109777450561,3.515132665634156,8.24462858872721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.337890625,0.0,1392.690673828125,1895.4371337890625,0.0,3265.622802734375,0.8756392002105713,1.0,0.0,3.0,1.0,0.0
12418860,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6269226074219,0.7491439580917358,0.2435663938522339,0.2218067049980163,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6271057128906,0.9254207611083984,0.4613995552062988,0.4386785924434662,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62713623046875,0.9990000128746032,0.6317849159240723,0.4108788967132568,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.8291134238243103,0.3323730826377868,0.3172286450862884,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268615722656,0.7149821519851685,0.209253579378128,0.954478919506073,285.6270751953125,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.1017761230469,285.62713623046875,1.0,0.5319900512695312,1.0,1.0,0.0,1.0,-2.813050508499145,2.813044309616089,6.165014838188654e-06,2.080655574798584,0.8598843812942505,0.8598843812942505,0.0,130.77435302734375,98.0,40932.37109375,-0.0,1898.9405517578125,1.0,281.8404541015625,284.6384582519531,293.6596069335937,296.2801208496094,293.1499938964844,293.1499938964844,282.1499938964844,36573.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709046244621277,1.0,0.0,0.0,3.493600368499756,3.4936230182647705,8.144036769408558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.21630859375,0.0,1370.1380615234375,1895.4371337890625,0.0,3131.29638671875,0.8708222508430481,1.0,0.0,3.0,1.0,0.0
12418920,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6269226074219,0.7491439580917358,0.2435663938522339,0.2218067049980163,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6271057128906,0.9254207611083984,0.4613995552062988,0.4386785924434662,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62713623046875,0.9990000128746032,0.6317849159240723,0.4108788967132568,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.8291134238243103,0.3323730826377868,0.3172286450862884,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268615722656,0.7149821519851685,0.209253579378128,0.954478919506073,285.6270751953125,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.1017761230469,285.62713623046875,1.0,0.5319900512695312,1.0,1.0,0.0,1.0,-2.813050508499145,2.813044309616089,6.165014838188654e-06,2.080655574798584,0.8598843812942505,0.8598843812942505,0.0,130.77435302734375,98.0,40932.37109375,-0.0,1898.9405517578125,1.0,281.8404541015625,284.6384582519531,293.6596069335937,296.2801208496094,293.1499938964844,293.1499938964844,282.1499938964844,36573.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709046244621277,1.0,0.0,0.0,3.493600368499756,3.4936230182647705,8.144036769408558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.21630859375,0.0,1370.1380615234375,1895.4371337890625,0.0,3131.29638671875,0.8708222508430481,1.0,0.0,3.0,1.0,0.0
12418980,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78076171875,0.7631859183311462,0.2435224950313568,0.2214174717664718,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7809143066406,0.945723593235016,0.4606653451919555,0.4376049339771271,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78094482421875,0.9990000128746032,0.6404359936714172,0.387419044971466,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808532714844,0.8441882729530334,0.3323255479335785,0.316814512014389,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807006835937,0.7278551459312439,0.2092156559228897,0.9524716138839722,285.7809143066406,286.0675964355469,293.24871826171875,290.6878662109375,293.2507019042969,297.142578125,285.7808837890625,1.0,0.5210009217262268,1.0,1.0,0.0,1.0,-2.7801930904388428,2.780187129974365,6.021877652528929e-06,2.0563724040985107,0.8565329313278198,0.8565329313278198,0.0,120.48026275634766,101.0,39138.4921875,-0.0,1798.6610107421875,1.0,282.1402587890625,284.83087158203125,293.6221008300781,296.1340637207031,293.1499938964844,293.1499938964844,282.45001220703125,36525.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552044630050659,1.0,0.0,0.0,3.473848819732666,3.4738712310791016,8.052210773712432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.009765625,0.0,1349.625,1895.4371337890625,0.0,2984.038818359375,0.8664003610610962,1.0,0.0,3.0,1.0,0.0
12419040,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78076171875,0.7631859183311462,0.2435224950313568,0.2214174717664718,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7809143066406,0.945723593235016,0.4606653451919555,0.4376049339771271,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78094482421875,0.9990000128746032,0.6404359936714172,0.387419044971466,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808532714844,0.8441882729530334,0.3323255479335785,0.316814512014389,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807006835937,0.7278551459312439,0.2092156559228897,0.9524716138839722,285.7809143066406,286.0675964355469,293.24871826171875,290.6878662109375,293.2507019042969,297.142578125,285.7808837890625,1.0,0.5210009217262268,1.0,1.0,0.0,1.0,-2.7801930904388428,2.780187129974365,6.021877652528929e-06,2.0563724040985107,0.8565329313278198,0.8565329313278198,0.0,120.48026275634766,101.0,39138.4921875,-0.0,1798.6610107421875,1.0,282.1402587890625,284.83087158203125,293.6221008300781,296.1340637207031,293.1499938964844,293.1499938964844,282.45001220703125,36525.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552044630050659,1.0,0.0,0.0,3.473848819732666,3.4738712310791016,8.052210773712432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.009765625,0.0,1349.625,1895.4371337890625,0.0,2984.038818359375,0.8664003610610962,1.0,0.0,3.0,1.0,0.0
12419100,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.7686445713043213,0.24351167678833,0.2212644666433334,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.9530805945396424,0.4603269100189209,0.4371263682842254,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90020751953125,0.9990000128746032,0.6452062129974365,0.3789624571800232,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.8500337600708008,0.3323149681091308,0.3166553676128387,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948974609375,0.7326807975769043,0.2092449963092804,0.951873540878296,285.8992004394531,286.128173828125,293.1998596191406,290.6717224121094,293.20184326171875,297.1667175292969,285.9076232910156,1.0,0.517410933971405,1.0,1.0,0.0,1.0,-2.768348217010498,2.7683422565460205,5.97039479544037e-06,2.0474753379821777,0.8555256724357605,0.8555256724357605,0.0,116.8985824584961,101.0,37815.30859375,-0.0,1763.6690673828125,1.0,282.3935852050781,284.9828491210937,293.5798034667969,295.9662475585937,293.1499938964844,293.1499938964844,282.45001220703125,36487.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447521924972534,1.0,0.0,0.0,3.46444058418274,3.464462995529175,8.008654504010337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.958984375,0.0,1339.8194580078125,1895.4371337890625,0.0,2886.145263671875,0.8643238544464111,1.0,0.0,3.0,1.0,0.0
12419160,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.7730019092559814,0.2435584813356399,0.2212221026420593,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415588378906,0.958626627922058,0.4600646495819092,0.4367906153202057,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.9990000128746032,0.6497422456741333,0.3725784718990326,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94140625,0.8546825647354126,0.3323622047901153,0.3166079819202423,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.7365173101425171,0.2093364596366882,0.9517897963523864,285.9414978027344,286.1881103515625,293.1515197753906,290.6552124023437,293.15350341796875,297.1895751953125,285.942138671875,1.0,0.5146947503089905,1.0,1.0,0.0,1.0,-2.760059595108032,2.7600536346435547,5.93462391407229e-06,2.041309595108032,0.8537522554397583,0.8537522554397583,0.0,114.26732635498048,119.0,37464.57421875,-0.0,1738.7584228515625,1.0,282.4401550292969,285.0280456542969,293.58514404296875,295.9920654296875,293.1499938964844,293.1499938964844,282.75,36466.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385453224182129,1.0,0.0,0.0,3.456174850463867,3.456197023391724,7.970484148245305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.720703125,0.0,1331.3382568359375,1895.4371337890625,0.0,2828.126953125,0.8624361753463745,1.0,0.0,3.0,1.0,0.0
12419220,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11749267578125,0.7712194323539734,0.2437044829130172,0.2213648408651352,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181640625,0.9557583928108216,0.4596214592456817,0.4363758563995361,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182861328125,0.9990000128746032,0.656570315361023,0.3753795027732849,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1178894042969,0.8527482748031616,0.332529217004776,0.3167715072631836,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11724853515625,0.7351062893867493,0.2096003293991089,0.9530220627784728,286.1181030273437,286.30584716796875,293.0565795898437,290.62115478515625,293.0584716796875,297.2219543457031,286.1197509765625,1.0,0.5167057514190674,1.0,1.0,0.0,1.0,-2.764747381210327,2.7647414207458496,5.954395419394132e-06,2.0445802211761475,0.8518715500831604,0.8518715500831604,0.0,115.44245147705078,137.0,36003.22265625,-0.0,1751.37353515625,1.0,282.7398986816406,285.23614501953125,293.5520324707031,295.8647155761719,293.1499938964844,293.1499938964844,283.04998779296875,36381.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220046162605286,1.0,0.0,0.0,3.441590547561645,3.441612720489502,7.903358891780954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.95849609375,0.0,1316.1175537109375,1895.4371337890625,0.0,2674.150634765625,0.8591403365135193,1.0,0.0,3.0,1.0,0.0
12419280,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11749267578125,0.7712194323539734,0.2437044829130172,0.2213648408651352,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181640625,0.9557583928108216,0.4596214592456817,0.4363758563995361,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182861328125,0.9990000128746032,0.656570315361023,0.3753795027732849,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1178894042969,0.8527482748031616,0.332529217004776,0.3167715072631836,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11724853515625,0.7351062893867493,0.2096003293991089,0.9530220627784728,286.1181030273437,286.30584716796875,293.0565795898437,290.62115478515625,293.0584716796875,297.2219543457031,286.1197509765625,1.0,0.5167057514190674,1.0,1.0,0.0,1.0,-2.764747381210327,2.7647414207458496,5.954395419394132e-06,2.0445802211761475,0.8518715500831604,0.8518715500831604,0.0,115.44245147705078,137.0,36003.22265625,-0.0,1751.37353515625,1.0,282.7398986816406,285.23614501953125,293.5520324707031,295.8647155761719,293.1499938964844,293.1499938964844,283.04998779296875,36381.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220046162605286,1.0,0.0,0.0,3.441590547561645,3.441612720489502,7.903358891780954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.95849609375,0.0,1316.1175537109375,1895.4371337890625,0.0,2674.150634765625,0.8591403365135193,1.0,0.0,3.0,1.0,0.0
12419340,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056335449219,0.7614153027534485,0.2439413666725158,0.2217731475830078,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3064270019531,0.941562831401825,0.4593096673488617,0.4362795352935791,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065795898437,0.9990000128746032,0.6594356894493103,0.3907757997512817,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060913085937,0.8422412276268005,0.3328173160552978,0.3172414004802704,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3053283691406,0.7266144752502441,0.2098987847566604,0.9554296135902404,286.30633544921875,286.42047119140625,292.9641418457031,290.5856018066406,292.9659729003906,297.2301025390625,286.308349609375,1.0,0.5242088437080383,1.0,1.0,0.0,1.0,-2.787067413330078,2.7870614528656006,6.050954198144609e-06,2.061100482940674,0.8510830402374268,0.8510830402374268,0.0,121.9766616821289,155.0,34681.56640625,-0.0,1816.3741455078125,1.0,283.0397644042969,285.4510803222656,293.5216064453125,295.75152587890625,293.1499938964844,293.1499938964844,283.1499938964844,36266.4921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065131306648254,1.0,0.0,0.0,3.431286096572876,3.4313080310821533,7.856103252379398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.9296875,0.0,1305.0546875,1895.4371337890625,0.0,2531.12060546875,0.8547693490982056,1.0,0.0,3.0,1.0,0.0
12419400,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056335449219,0.7614153027534485,0.2439413666725158,0.2217731475830078,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3064270019531,0.941562831401825,0.4593096673488617,0.4362795352935791,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065795898437,0.9990000128746032,0.6594356894493103,0.3907757997512817,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060913085937,0.8422412276268005,0.3328173160552978,0.3172414004802704,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3053283691406,0.7266144752502441,0.2098987847566604,0.9554296135902404,286.30633544921875,286.42047119140625,292.9641418457031,290.5856018066406,292.9659729003906,297.2301025390625,286.308349609375,1.0,0.5242088437080383,1.0,1.0,0.0,1.0,-2.787067413330078,2.7870614528656006,6.050954198144609e-06,2.061100482940674,0.8510830402374268,0.8510830402374268,0.0,121.9766616821289,155.0,34681.56640625,-0.0,1816.3741455078125,1.0,283.0397644042969,285.4510803222656,293.5216064453125,295.75152587890625,293.1499938964844,293.1499938964844,283.1499938964844,36266.4921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065131306648254,1.0,0.0,0.0,3.431286096572876,3.4313080310821533,7.856103252379398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.9296875,0.0,1305.0546875,1895.4371337890625,0.0,2531.12060546875,0.8547693490982056,1.0,0.0,3.0,1.0,0.0
12419460,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3895263671875,0.7473931908607483,0.2438548505306244,0.2221553474664688,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3899841308594,0.9201464056968688,0.4586309194564819,0.4361399412155151,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3900756835937,0.9990000128746032,0.6582058072090149,0.4145564138889313,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898010253906,0.827226459980011,0.3328357934951782,0.3177284598350525,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3893737792969,0.7136830687522888,0.2099120765924453,0.9577040076255798,286.3899230957031,286.5316162109375,292.87451171875,290.54852294921875,292.8762512207031,297.2131042480469,286.3912048339844,1.0,0.5353447198867798,1.0,1.0,0.0,1.0,-2.8192484378814697,2.819242238998413,6.191747161210515e-06,2.0850186347961426,0.8491190075874329,0.8491190075874329,0.0,132.46389770507812,173.0,34183.40234375,-0.0,1916.934326171875,1.0,283.14630126953125,285.5444641113281,293.52593994140625,295.7464294433594,293.1499938964844,293.1499938964844,283.1499938964844,35878.98046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016324639320374,1.0,0.0,0.0,3.403106689453125,3.4031283855438232,7.727596198492392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.91650390625,0.0,1274.599609375,1895.4371337890625,0.0,2486.35986328125,0.8468506932258606,1.0,0.0,3.0,1.0,0.0
12419520,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3895263671875,0.7473931908607483,0.2438548505306244,0.2221553474664688,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3899841308594,0.9201464056968688,0.4586309194564819,0.4361399412155151,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3900756835937,0.9990000128746032,0.6582058072090149,0.4145564138889313,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898010253906,0.827226459980011,0.3328357934951782,0.3177284598350525,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3893737792969,0.7136830687522888,0.2099120765924453,0.9577040076255798,286.3899230957031,286.5316162109375,292.87451171875,290.54852294921875,292.8762512207031,297.2131042480469,286.3912048339844,1.0,0.5353447198867798,1.0,1.0,0.0,1.0,-2.8192484378814697,2.819242238998413,6.191747161210515e-06,2.0850186347961426,0.8491190075874329,0.8491190075874329,0.0,132.46389770507812,173.0,34183.40234375,-0.0,1916.934326171875,1.0,283.14630126953125,285.5444641113281,293.52593994140625,295.7464294433594,293.1499938964844,293.1499938964844,283.1499938964844,35878.98046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016324639320374,1.0,0.0,0.0,3.403106689453125,3.4031283855438232,7.727596198492392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.91650390625,0.0,1274.599609375,1895.4371337890625,0.0,2486.35986328125,0.8468506932258606,1.0,0.0,3.0,1.0,0.0
12419580,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41802978515625,0.7316479682922363,0.2432272732257843,0.2221774011850357,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4183349609375,0.8971551060676575,0.4573381245136261,0.4355555772781372,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4184265136719,0.9990000128746032,0.6529663801193237,0.4438718557357788,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.418212890625,0.8096344470977783,0.3323392868041992,0.3178719282150268,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4179077148437,0.6970647573471069,0.209434226155281,0.9584437012672424,286.4183044433594,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.1750183105469,286.4193115234375,1.0,0.548606276512146,1.0,1.0,0.0,1.0,-2.8548619747161865,2.85485577583313,6.349531759042293e-06,2.1115288734436035,0.8456716537475586,0.8456716537475586,0.0,146.0330810546875,176.0,34067.5625,-0.0,2040.30029296875,1.0,283.1498718261719,285.5746154785156,293.5166015625,295.7490234375,293.1499938964844,293.1499938964844,283.1499938964844,35240.4296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035923838615417,1.0,0.0,0.0,3.355468511581421,3.355489730834961,7.512762181249855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.10302734375,0.0,1224.2869873046875,1895.4371337890625,0.0,2504.315185546875,0.8352279663085938,1.0,0.0,3.0,1.0,0.0
12419640,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41802978515625,0.7316479682922363,0.2432272732257843,0.2221774011850357,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4183349609375,0.8971551060676575,0.4573381245136261,0.4355555772781372,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4184265136719,0.9990000128746032,0.6529663801193237,0.4438718557357788,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.418212890625,0.8096344470977783,0.3323392868041992,0.3178719282150268,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4179077148437,0.6970647573471069,0.209434226155281,0.9584437012672424,286.4183044433594,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.1750183105469,286.4193115234375,1.0,0.548606276512146,1.0,1.0,0.0,1.0,-2.8548619747161865,2.85485577583313,6.349531759042293e-06,2.1115288734436035,0.8456716537475586,0.8456716537475586,0.0,146.0330810546875,176.0,34067.5625,-0.0,2040.30029296875,1.0,283.1498718261719,285.5746154785156,293.5166015625,295.7490234375,293.1499938964844,293.1499938964844,283.1499938964844,35240.4296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035923838615417,1.0,0.0,0.0,3.355468511581421,3.355489730834961,7.512762181249855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.10302734375,0.0,1224.2869873046875,1895.4371337890625,0.0,2504.315185546875,0.8352279663085938,1.0,0.0,3.0,1.0,0.0
12419700,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4332580566406,0.725202739238739,0.2427522987127304,0.222002238035202,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.43359375,0.8882510662078857,0.4565117657184601,0.4350471496582031,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4336853027344,0.9990000128746032,0.6492404341697693,0.4551885724067688,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4334411621094,0.8019155859947205,0.3319224417209625,0.3177466690540313,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4331359863281,0.690037727355957,0.2090257853269577,0.9578922986984252,286.4335632324219,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1523742675781,286.4344177246094,1.0,0.5535334348678589,1.0,1.0,0.0,1.0,-2.866832971572876,2.86682653427124,6.403692623280222e-06,2.120757341384888,0.8435893654823303,0.8435893654823303,0.0,152.00634765625,176.0,33929.671875,-0.0,2089.320556640625,1.0,283.14996337890625,285.5911560058594,293.4991760253906,295.7298583984375,293.1499938964844,293.1499938964844,283.1499938964844,34710.625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804707407951355,1.0,0.0,0.0,3.319547176361084,3.319567918777466,7.352770694524224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.2060546875,0.0,1186.8887939453125,1895.4371337890625,0.0,2514.54150390625,0.8293043971061707,1.0,0.0,3.0,1.0,0.0
