time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419760,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4346923828125,0.7175500988960266,0.2421638071537017,0.2217881232500076,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4346008300781,0.8779762387275696,0.4555607736110687,0.4344894886016845,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4345397949219,0.9902814030647278,0.6462076902389526,0.4535165429115295,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.43463134765625,0.7927888035774231,0.3313830196857452,0.3175724148750305,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347229003906,0.6818190813064575,0.2085018306970596,0.9571051597595216,286.4346008300781,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1351318359375,286.4342346191406,1.0,0.5570554137229919,1.0,1.0,0.0,1.0,-2.862779378890991,2.8627731800079346,6.386074801412178e-06,2.117983102798462,0.8410462141036987,0.8410462141036987,0.0,158.80096435546875,179.0,33723.3671875,-0.0,2115.694580078125,1.0,283.1499938964844,285.5951843261719,293.476806640625,295.7017517089844,293.1499938964844,293.1499938964844,283.1499938964844,34480.46484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053731322288513,1.0,0.0,0.0,3.29586124420166,3.295881748199463,7.248216888910974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.85693359375,0.0,1163.44287109375,1895.4371337890625,0.0,2520.651611328125,0.82083660364151,1.0,0.0,3.0,1.0,0.0
12419820,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4383850097656,0.7104628086090088,0.2414286285638809,0.2213980555534362,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4384155273437,0.869082510471344,0.4544078409671783,0.4336946606636047,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4384155273437,0.9814541339874268,0.6440535187721252,0.4518419504165649,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4383850097656,0.7848146557807922,0.3306907415390014,0.3172094821929931,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4383544921875,0.6746011972427368,0.2078478336334228,0.955502986907959,286.4384155273437,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.12353515625,286.4384155273437,1.0,0.5600178837776184,1.0,1.0,0.0,1.0,-2.8569843769073486,2.856977939605713,6.360299721563933e-06,2.113720417022705,0.8378651142120361,0.8378651142120361,0.0,164.95803833007812,179.0,33405.51953125,-0.0,2135.97314453125,1.0,283.1499938964844,285.6049499511719,293.4461975097656,295.6557922363281,293.1499938964844,293.1499938964844,283.1499938964844,33886.89453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050938844680786,1.0,0.0,0.0,3.251065969467163,3.251085996627808,7.052528872009134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.71728515625,0.0,1118.894287109375,1895.4371337890625,0.0,2518.088134765625,0.812883198261261,1.0,0.0,3.0,1.0,0.0
12419880,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4378356933594,0.7056964635848999,0.2408156245946884,0.2210211902856826,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4377746582031,0.8635292053222656,0.4534595310688019,0.4329894483089447,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4377746582031,0.9756892323493958,0.642822802066803,0.4509654939174652,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.43780517578125,0.7798032164573669,0.3301005065441131,0.3168404400348663,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4378356933594,0.6700435876846313,0.207302525639534,0.95391047000885,286.4377746582031,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.11700439453125,286.4375915527344,1.0,0.5618064403533936,1.0,1.0,0.0,1.0,-2.852273941040039,2.852267503738404,6.33938316241256e-06,2.1102542877197266,0.8350520133972168,0.8350520133972168,0.0,168.92672729492188,182.0,33191.6328125,-0.0,2147.3525390625,1.0,283.1499938964844,285.6083374023437,293.4213562011719,295.618408203125,293.1499938964844,293.1499938964844,283.1499938964844,33667.15234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042158484458923,1.0,0.0,0.0,3.2261013984680176,3.226121187210083,6.944633810235246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.3349609375,0.0,1095.291259765625,1895.4371337890625,0.0,2510.031982421875,0.8041487336158752,1.0,0.0,3.0,1.0,0.0
12419940,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450988769531,0.6970351934432983,0.2393639683723449,0.2200202196836471,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44512939453125,0.8538081049919128,0.4512310326099396,0.4312176406383514,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44512939453125,0.9651677012443542,0.6406686902046204,0.4495600163936615,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450988769531,0.7709739208221436,0.3286654949188232,0.3158163428306579,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450988769531,0.6619588732719421,0.2060016095638275,0.9495847225189208,286.44512939453125,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.1055908203125,286.4450988769531,1.0,0.5646347403526306,1.0,1.0,0.0,1.0,-2.8408243656158447,2.840818166732788,6.288665645115543e-06,2.101818323135376,0.8279697299003601,0.8279697299003601,0.0,176.0146484375,185.0,32613.927734375,-0.0,2162.442626953125,1.0,283.1499938964844,285.6252136230469,293.365478515625,295.52740478515625,293.1499938964844,293.1499938964844,283.1499938964844,32807.43359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004941344261169,1.0,0.0,0.0,3.1479814052581787,3.148000478744507,6.612377774217748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.2353515625,0.0,1022.4813842773438,1895.4371337890625,0.0,2475.94384765625,0.7855700254440308,1.0,0.0,3.0,1.0,0.0
12420000,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450988769531,0.6970351934432983,0.2393639683723449,0.2200202196836471,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44512939453125,0.8538081049919128,0.4512310326099396,0.4312176406383514,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44512939453125,0.9651677012443542,0.6406686902046204,0.4495600163936615,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450988769531,0.7709739208221436,0.3286654949188232,0.3158163428306579,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450988769531,0.6619588732719421,0.2060016095638275,0.9495847225189208,286.44512939453125,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.1055908203125,286.4450988769531,1.0,0.5646347403526306,1.0,1.0,0.0,1.0,-2.8408243656158447,2.840818166732788,6.288665645115543e-06,2.101818323135376,0.8279697299003601,0.8279697299003601,0.0,176.0146484375,185.0,32613.927734375,-0.0,2162.442626953125,1.0,283.1499938964844,285.6252136230469,293.365478515625,295.52740478515625,293.1499938964844,293.1499938964844,283.1499938964844,32807.43359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004941344261169,1.0,0.0,0.0,3.1479814052581787,3.148000478744507,6.612377774217748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.2353515625,0.0,1022.4813842773438,1895.4371337890625,0.0,2475.94384765625,0.7855700254440308,1.0,0.0,3.0,1.0,0.0
12420060,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559936523437,0.6902734637260437,0.2378666549921035,0.2189061641693115,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4560546875,0.8464826345443726,0.4489421248435974,0.4293113648891449,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4560852050781,0.9568898677825928,0.6388198733329773,0.4484216272830963,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4560241699219,0.7642809748649597,0.3271452486515045,0.3146333694458008,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559936523437,0.6557703614234924,0.2046461105346679,0.944659411907196,286.4560546875,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09637451171875,286.4561462402344,1.0,0.566345751285553,1.0,1.0,0.0,1.0,-2.828486919403076,2.8284807205200195,6.234216471057152e-06,2.092716217041016,0.8198689222335815,0.8198689222335815,0.0,181.38491821289065,173.0,31991.630859375,-0.0,2167.599853515625,1.0,283.1499938964844,285.64532470703125,293.3125,295.4364624023437,293.1499938964844,293.1499938964844,283.1499938964844,31917.40234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953826785087585,1.0,0.0,0.0,3.062655210494995,3.062673091888428,6.258777602852206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.54736328125,0.0,946.9976196289062,1895.4371337890625,0.0,2429.287109375,0.7653756737709045,1.0,0.0,3.0,1.0,0.0
12420120,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559936523437,0.6902734637260437,0.2378666549921035,0.2189061641693115,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4560546875,0.8464826345443726,0.4489421248435974,0.4293113648891449,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4560852050781,0.9568898677825928,0.6388198733329773,0.4484216272830963,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4560241699219,0.7642809748649597,0.3271452486515045,0.3146333694458008,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559936523437,0.6557703614234924,0.2046461105346679,0.944659411907196,286.4560546875,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09637451171875,286.4561462402344,1.0,0.566345751285553,1.0,1.0,0.0,1.0,-2.828486919403076,2.8284807205200195,6.234216471057152e-06,2.092716217041016,0.8198689222335815,0.8198689222335815,0.0,181.38491821289065,173.0,31991.630859375,-0.0,2167.599853515625,1.0,283.1499938964844,285.64532470703125,293.3125,295.4364624023437,293.1499938964844,293.1499938964844,283.1499938964844,31917.40234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953826785087585,1.0,0.0,0.0,3.062655210494995,3.062673091888428,6.258777602852206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.54736328125,0.0,946.9976196289062,1895.4371337890625,0.0,2429.287109375,0.7653756737709045,1.0,0.0,3.0,1.0,0.0
12420180,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4689025878906,0.6899592876434326,0.2363598793745041,0.2175047397613525,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4689636230469,0.846469521522522,0.4466242492198944,0.4270874261856079,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.468994140625,0.9576661586761476,0.6370275616645813,0.4471409022808075,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46893310546875,0.7643577456474304,0.3255773782730102,0.3131133615970611,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4688720703125,0.6554002165794373,0.2032663971185684,0.93824303150177,286.4689636230469,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0884094238281,286.4691162109375,1.0,0.5629104375839233,1.0,1.0,0.0,1.0,-2.8130576610565186,2.813051462173462,6.166486400616122e-06,2.081347703933716,0.8107439279556274,0.8107439279556274,0.0,179.49757385253906,161.0,31311.138671875,-0.0,2132.66943359375,1.0,283.1499938964844,285.66766357421875,293.260009765625,295.3436279296875,293.1499938964844,293.1499938964844,283.1499938964844,31010.830078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894814610481262,1.0,0.0,0.0,2.970726490020752,2.970743656158448,5.888689997846086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.00732421875,0.0,870.2285766601562,1895.4371337890625,0.0,2375.671630859375,0.743719220161438,1.0,0.0,3.0,1.0,0.0
12420240,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4689025878906,0.6899592876434326,0.2363598793745041,0.2175047397613525,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4689636230469,0.846469521522522,0.4466242492198944,0.4270874261856079,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.468994140625,0.9576661586761476,0.6370275616645813,0.4471409022808075,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46893310546875,0.7643577456474304,0.3255773782730102,0.3131133615970611,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4688720703125,0.6554002165794373,0.2032663971185684,0.93824303150177,286.4689636230469,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0884094238281,286.4691162109375,1.0,0.5629104375839233,1.0,1.0,0.0,1.0,-2.8130576610565186,2.813051462173462,6.166486400616122e-06,2.081347703933716,0.8107439279556274,0.8107439279556274,0.0,179.49757385253906,161.0,31311.138671875,-0.0,2132.66943359375,1.0,283.1499938964844,285.66766357421875,293.260009765625,295.3436279296875,293.1499938964844,293.1499938964844,283.1499938964844,31010.830078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894814610481262,1.0,0.0,0.0,2.970726490020752,2.970743656158448,5.888689997846086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.00732421875,0.0,870.2285766601562,1895.4371337890625,0.0,2375.671630859375,0.743719220161438,1.0,0.0,3.0,1.0,0.0
12420300,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.6914204359054565,0.235618770122528,0.2167434692382812,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.479248046875,0.8482767939567566,0.445466548204422,0.4259012043476105,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4793395996094,0.9603266716003418,0.6361345052719116,0.4464505016803741,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4791564941406,0.7660800814628601,0.3247896432876587,0.3122746050357818,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789123535156,0.6566581130027771,0.2025818824768066,0.9347043037414552,286.479248046875,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0848999023437,286.4797668457031,1.0,0.5601173043251038,1.0,1.0,0.0,1.0,-2.8046278953552246,2.804621696472168,6.129599114501616e-06,2.075118064880371,0.8058446049690247,0.8058446049690247,0.0,176.7506866455078,161.0,30921.029296875,-0.0,2105.521240234375,1.0,283.1499938964844,285.6830749511719,293.2328796386719,295.29400634765625,293.1499938964844,293.1499938964844,283.1499938964844,30396.447265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862429022789001,1.0,0.0,0.0,2.914990186691284,2.9150068759918213,5.669797360496887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.240234375,0.0,825.3772583007812,1895.4371337890625,0.0,2346.36865234375,0.7333332300186157,1.0,0.0,3.0,1.0,0.0
12420360,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4842834472656,0.6936628222465515,0.2348855882883072,0.2159643173217773,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4844055175781,0.8509690165519714,0.4443102180957794,0.4246904551982879,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4844665527344,0.9640040993690492,0.6352350115776062,0.4457409083843231,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.484375,0.768623411655426,0.3240006864070892,0.3114073872566223,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4842529296875,0.6586225628852844,0.2019030302762985,0.9310541152954102,286.4844055175781,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0816955566406,286.48468017578125,1.0,0.556818962097168,1.0,1.0,0.0,1.0,-2.7959558963775635,2.795949697494507,6.091761861171108e-06,2.068706512451172,0.8006250262260437,0.8006250262260437,0.0,173.2224578857422,149.0,30581.7734375,-0.0,2074.399169921875,1.0,283.1499938964844,285.69268798828125,293.2059020996094,295.24639892578125,293.1499938964844,293.1499938964844,283.1499938964844,30093.35546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782873272895813,1.0,0.0,0.0,2.872581720352173,2.872597932815552,5.506024649548635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.5830078125,0.0,793.2603149414062,1895.4371337890625,0.0,2315.9755859375,0.7206977009773254,1.0,0.0,3.0,1.0,0.0
12420420,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5033264160156,0.7000038623809814,0.2334432899951934,0.2143655270338058,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5035095214844,0.8585366010665894,0.4420074820518493,0.4222104251384735,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5035705566406,0.9734541177749634,0.6334277987480164,0.4442629814147949,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5034484863281,0.7757186889648438,0.3224233388900757,0.3096070885658264,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5032653808594,0.6642934679985046,0.2005633264780044,0.9235290288925172,286.5035095214844,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0760803222656,286.5039367675781,1.0,0.549149751663208,1.0,1.0,0.0,1.0,-2.778072595596313,2.778066635131836,6.014089194650296e-06,2.0554773807525635,0.7895745635032654,0.7895745635032654,0.0,164.57484436035156,137.0,29810.22265625,-0.0,2004.2828369140625,1.0,283.1499938964844,285.7212219238281,293.1498718261719,295.1446533203125,293.1499938964844,293.1499938964844,283.1499938964844,29164.3046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755516767501831,1.0,0.0,0.0,2.7685751914978027,2.768590450286865,5.114533223604667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.748046875,0.0,717.049072265625,1895.4371337890625,0.0,2250.294677734375,0.696399986743927,1.0,0.0,3.0,1.0,0.0
12420480,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5033264160156,0.7000038623809814,0.2334432899951934,0.2143655270338058,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5035095214844,0.8585366010665894,0.4420074820518493,0.4222104251384735,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5035705566406,0.9734541177749634,0.6334277987480164,0.4442629814147949,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5034484863281,0.7757186889648438,0.3224233388900757,0.3096070885658264,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5032653808594,0.6642934679985046,0.2005633264780044,0.9235290288925172,286.5035095214844,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0760803222656,286.5039367675781,1.0,0.549149751663208,1.0,1.0,0.0,1.0,-2.778072595596313,2.778066635131836,6.014089194650296e-06,2.0554773807525635,0.7895745635032654,0.7895745635032654,0.0,164.57484436035156,137.0,29810.22265625,-0.0,2004.2828369140625,1.0,283.1499938964844,285.7212219238281,293.1498718261719,295.1446533203125,293.1499938964844,293.1499938964844,283.1499938964844,29164.3046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755516767501831,1.0,0.0,0.0,2.7685751914978027,2.768590450286865,5.114533223604667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.748046875,0.0,717.049072265625,1895.4371337890625,0.0,2250.294677734375,0.696399986743927,1.0,0.0,3.0,1.0,0.0
12420540,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5266418457031,0.7084130644798279,0.2320273369550705,0.2127416729927063,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5268859863281,0.8687047958374023,0.4397181868553161,0.4196898937225342,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5269775390625,0.9846231341362,0.6316128969192505,0.4427394866943359,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5267639160156,0.7851552367210388,0.3208465278148651,0.307754635810852,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.52655029296875,0.6720249652862549,0.1992449760437011,0.9158538579940796,286.52685546875,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.07147216796875,286.5274963378906,1.0,0.5405280590057373,1.0,1.0,0.0,1.0,-2.759813070297241,2.759807109832764,5.935284207225777e-06,2.041964054107666,0.7776517271995544,0.7776517271995544,0.0,154.59130859375,125.0,28999.40625,-0.0,1928.125,1.0,283.1499938964844,285.7537536621094,293.09197998046875,295.03863525390625,293.1499938964844,293.1499938964844,283.1499938964844,28223.201171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675039172172546,1.0,0.0,0.0,2.659128189086914,2.65914249420166,4.718151274119009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.8095703125,0.0,642.5180053710938,1895.4371337890625,0.0,2178.705078125,0.6709296107292175,1.0,0.0,3.0,1.0,0.0
12420600,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5266418457031,0.7084130644798279,0.2320273369550705,0.2127416729927063,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5268859863281,0.8687047958374023,0.4397181868553161,0.4196898937225342,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5269775390625,0.9846231341362,0.6316128969192505,0.4427394866943359,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5267639160156,0.7851552367210388,0.3208465278148651,0.307754635810852,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.52655029296875,0.6720249652862549,0.1992449760437011,0.9158538579940796,286.52685546875,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.07147216796875,286.5274963378906,1.0,0.5405280590057373,1.0,1.0,0.0,1.0,-2.759813070297241,2.759807109832764,5.935284207225777e-06,2.041964054107666,0.7776517271995544,0.7776517271995544,0.0,154.59130859375,125.0,28999.40625,-0.0,1928.125,1.0,283.1499938964844,285.7537536621094,293.09197998046875,295.03863525390625,293.1499938964844,293.1499938964844,283.1499938964844,28223.201171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675039172172546,1.0,0.0,0.0,2.659128189086914,2.65914249420166,4.718151274119009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.8095703125,0.0,642.5180053710938,1895.4371337890625,0.0,2178.705078125,0.6709296107292175,1.0,0.0,3.0,1.0,0.0
12420660,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5546875,0.7182096838951111,0.2306344211101532,0.2111108601093292,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5550231933594,0.8814168572425842,0.4374451637268066,0.4171541929244995,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5551452636719,0.9965342879295348,0.6297995448112488,0.4411934018135071,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5549011230469,0.7967939972877502,0.319271445274353,0.3058737814426422,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545654296875,0.6817423105239868,0.1979455053806305,0.9081251621246338,286.55499267578125,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.06768798828125,286.55584716796875,1.0,0.5313062071800232,1.0,1.0,0.0,1.0,-2.741401195526123,2.7413954734802246,5.856341886101291e-06,2.028334617614746,0.7649235725402832,0.7649235725402832,0.0,143.8574981689453,113.0,28150.6640625,-0.0,1849.1690673828125,1.0,283.1499938964844,285.7906188964844,293.0323181152344,294.92852783203125,293.1499938964844,293.1499938964844,283.1499938964844,27267.81640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587077021598816,1.0,0.0,0.0,2.544718742370605,2.544732093811035,4.320887398989726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.97705078125,0.0,570.5140380859375,1895.4371337890625,0.0,2101.247314453125,0.6444032192230225,1.0,0.0,3.0,1.0,0.0
12420720,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5546875,0.7182096838951111,0.2306344211101532,0.2111108601093292,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5550231933594,0.8814168572425842,0.4374451637268066,0.4171541929244995,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5551452636719,0.9965342879295348,0.6297995448112488,0.4411934018135071,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5549011230469,0.7967939972877502,0.319271445274353,0.3058737814426422,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545654296875,0.6817423105239868,0.1979455053806305,0.9081251621246338,286.55499267578125,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.06768798828125,286.55584716796875,1.0,0.5313062071800232,1.0,1.0,0.0,1.0,-2.741401195526123,2.7413954734802246,5.856341886101291e-06,2.028334617614746,0.7649235725402832,0.7649235725402832,0.0,143.8574981689453,113.0,28150.6640625,-0.0,1849.1690673828125,1.0,283.1499938964844,285.7906188964844,293.0323181152344,294.92852783203125,293.1499938964844,293.1499938964844,283.1499938964844,27267.81640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587077021598816,1.0,0.0,0.0,2.544718742370605,2.544732093811035,4.320887398989726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.97705078125,0.0,570.5140380859375,1895.4371337890625,0.0,2101.247314453125,0.6444032192230225,1.0,0.0,3.0,1.0,0.0
12420780,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5810241699219,0.7266805768013,0.2292151749134063,0.2095384299755096,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5812072753906,0.8932651877403259,0.4351438283920288,0.4146780669689178,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.581298828125,0.9990000128746032,0.6291372179985046,0.427975058555603,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5811462402344,0.8074749112129211,0.3176546394824981,0.304038256406784,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5809631347656,0.6907213926315308,0.1966222673654556,0.9006817936897278,286.5812072753906,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0656433105469,286.5815734863281,1.0,0.5209679007530212,1.0,1.0,0.0,1.0,-2.7094650268554688,2.7094593048095703,5.721087745769182e-06,2.0049028396606445,0.7513411045074463,0.7513411045074463,0.0,134.36141967773438,101.0,27197.638671875,-0.0,1756.7437744140625,1.0,283.1499938964844,285.8268127441406,292.9704284667969,294.8123779296875,293.1499938964844,293.1499938964844,283.1499938964844,26301.994140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490524053573608,1.0,0.0,0.0,2.425756454467773,2.4257688522338867,3.926338365545234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.19482421875,0.0,501.7620239257813,1895.4371337890625,0.0,2017.2589111328125,0.6169290542602539,1.0,0.0,3.0,1.0,0.0
12420840,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5810241699219,0.7266805768013,0.2292151749134063,0.2095384299755096,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5812072753906,0.8932651877403259,0.4351438283920288,0.4146780669689178,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.581298828125,0.9990000128746032,0.6291372179985046,0.427975058555603,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5811462402344,0.8074749112129211,0.3176546394824981,0.304038256406784,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5809631347656,0.6907213926315308,0.1966222673654556,0.9006817936897278,286.5812072753906,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0656433105469,286.5815734863281,1.0,0.5209679007530212,1.0,1.0,0.0,1.0,-2.7094650268554688,2.7094593048095703,5.721087745769182e-06,2.0049028396606445,0.7513411045074463,0.7513411045074463,0.0,134.36141967773438,101.0,27197.638671875,-0.0,1756.7437744140625,1.0,283.1499938964844,285.8268127441406,292.9704284667969,294.8123779296875,293.1499938964844,293.1499938964844,283.1499938964844,26301.994140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490524053573608,1.0,0.0,0.0,2.425756454467773,2.4257688522338867,3.926338365545234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.19482421875,0.0,501.7620239257813,1895.4371337890625,0.0,2017.2589111328125,0.6169290542602539,1.0,0.0,3.0,1.0,0.0
12420900,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5956726074219,0.7310178279876709,0.2284825593233108,0.2087344527244568,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5960693359375,0.8994576930999756,0.4339689612388611,0.4134201407432556,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.59619140625,0.9990000128746032,0.6301873922348022,0.4181830883026123,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5959167480469,0.8128190636634827,0.3168193697929382,0.3030985295772552,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.59552001953125,0.6953962445259094,0.1959453821182251,0.8969063758850098,286.5960388183594,287.6159973144531,292.0,289.989501953125,292.00152587890625,297.0670471191406,286.596923828125,1.0,0.5152843594551086,1.0,1.0,0.0,1.0,-2.689615488052368,2.689610004425049,5.637466529151425e-06,1.9901626110076904,0.7442347407341003,0.7442347407341003,0.0,129.64678955078125,101.0,26650.70703125,-0.0,1705.69384765625,1.0,283.1499938964844,285.84796142578125,292.9375,294.748291015625,293.1499938964844,293.1499938964844,283.1499938964844,25657.921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436792254447937,1.0,0.0,0.0,2.3572893142700195,2.3573012351989746,3.707824305365648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.97900390625,0.0,464.4241638183594,1895.4371337890625,0.0,1971.022216796875,0.603813111782074,1.0,0.0,3.0,1.0,0.0
12420960,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6046142578125,0.7358222007751465,0.2277425825595855,0.2079206109046936,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6048583984375,0.906380295753479,0.4327863156795501,0.4121522307395935,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9990000128746032,0.6320307850837708,0.4078045785427093,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6047668457031,0.818530261516571,0.3159729242324829,0.302144855260849,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6045227050781,0.700565755367279,0.1952636390924453,0.8930880427360535,286.6048278808594,287.6614685058594,291.9633483886719,289.9599914550781,291.9648742675781,297.0713195800781,286.6053161621094,1.0,0.5093457102775574,1.0,1.0,0.0,1.0,-2.6689112186431885,2.668905735015869,5.550966307055205e-06,1.9748188257217407,0.7368242144584656,0.7368242144584656,0.0,124.7700653076172,89.0,26163.302734375,-0.0,1653.4024658203125,1.0,283.1499938964844,285.8626403808594,292.9045715332031,294.68603515625,293.1499938964844,293.1499938964844,283.1499938964844,25330.423828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379556894302368,1.0,0.0,0.0,2.3022356033325195,2.3022470474243164,3.5366565498407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.3818359375,0.0,436.6830139160156,1895.4371337890625,0.0,1922.1895751953125,0.5885403752326965,1.0,0.0,3.0,1.0,0.0
12421020,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6246643066406,0.7427424788475037,0.2267923504114151,0.2068629115819931,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6250915527344,0.9169650077819824,0.4312711358070373,0.4105120897293091,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.62518310546875,0.9990000128746032,0.6352904438972473,0.3937216997146606,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6249084472656,0.8264951109886169,0.3148797452449798,0.3009019792079925,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62451171875,0.707915723323822,0.1943942308425903,0.8881515264511108,286.6250305175781,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.0823669433594,286.6259460449219,1.0,0.5014173984527588,1.0,1.0,0.0,1.0,-2.6413254737854004,2.641319990158081,5.43675150765921e-06,1.9543681144714355,0.727142333984375,0.727142333984375,0.0,118.3463363647461,89.0,25448.59375,-0.0,1585.213623046875,1.0,283.1499938964844,285.89080810546875,292.861083984375,294.6006774902344,293.1499938964844,293.1499938964844,283.1499938964844,24570.408203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300021052360535,1.0,0.0,0.0,2.215409278869629,2.215420246124268,3.2749250067354296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.1875,0.0,394.177490234375,1895.4371337890625,0.0,1855.085693359375,0.5713706612586975,1.0,0.0,3.0,1.0,0.0
12421080,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.632080078125,0.7470844388008118,0.2262552678585052,0.2062665969133377,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63238525390625,0.9237592816352844,0.4304167926311493,0.409589409828186,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6324768066406,0.9990000128746032,0.6374699473381042,0.3854079246520996,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322631835937,0.8313883543014526,0.3142592310905456,0.3001981675624847,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6319580078125,0.712353527545929,0.1939097046852111,0.885384738445282,286.6323547363281,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.0914611816406,286.633056640625,1.0,0.4968118369579315,1.0,1.0,0.0,1.0,-2.6253421306610107,2.6253366470336914,5.371121005737223e-06,1.9425162076950075,0.7214889526367188,0.7214889526367188,0.0,114.65951538085938,92.0,25084.259765625,-0.0,1546.45751953125,1.0,283.1499938964844,285.9024658203125,292.837158203125,294.5545349121094,293.1499938964844,293.1499938964844,283.1499938964844,24340.138671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253218293190002,1.0,0.0,0.0,2.174788475036621,2.1747989654541016,3.1559304147776857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.8876953125,0.0,375.8435668945313,1895.4371337890625,0.0,1816.0283203125,0.5593792200088501,1.0,0.0,3.0,1.0,0.0
12421140,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6719665527344,0.7540656328201294,0.2247979342937469,0.2047622948884964,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.672607421875,0.9347694516181946,0.4280953705310821,0.4071948528289795,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727294921875,0.9990000128746032,0.6434637904167175,0.371662974357605,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6723327636719,0.8392968773841858,0.3125629723072052,0.2983947098255157,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6717529296875,0.7190120220184326,0.1926281899213791,0.8786011338233948,286.6725158691406,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1197509765625,286.6741638183594,1.0,0.488905519247055,1.0,1.0,0.0,1.0,-2.59380841255188,2.59380316734314,5.242452061793301e-06,1.918938159942627,0.7055442929267883,0.7055442929267883,0.0,108.55026245117188,95.0,24029.361328125,-0.0,1476.4228515625,1.0,283.1499938964844,285.9525451660156,292.7700500488281,294.4223937988281,293.1499938964844,293.1499938964844,283.1499938964844,23318.517578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114115357398987,1.0,0.0,0.0,2.0444858074188232,2.0444955825805664,2.789084021515009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.34228515625,0.0,319.8301086425781,1895.4371337890625,0.0,1701.9482421875,0.5296808481216431,1.0,0.0,3.0,1.0,0.0
12421200,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6719665527344,0.7540656328201294,0.2247979342937469,0.2047622948884964,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.672607421875,0.9347694516181946,0.4280953705310821,0.4071948528289795,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727294921875,0.9990000128746032,0.6434637904167175,0.371662974357605,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6723327636719,0.8392968773841858,0.3125629723072052,0.2983947098255157,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6717529296875,0.7190120220184326,0.1926281899213791,0.8786011338233948,286.6725158691406,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1197509765625,286.6741638183594,1.0,0.488905519247055,1.0,1.0,0.0,1.0,-2.59380841255188,2.59380316734314,5.242452061793301e-06,1.918938159942627,0.7055442929267883,0.7055442929267883,0.0,108.55026245117188,95.0,24029.361328125,-0.0,1476.4228515625,1.0,283.1499938964844,285.9525451660156,292.7700500488281,294.4223937988281,293.1499938964844,293.1499938964844,283.1499938964844,23318.517578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114115357398987,1.0,0.0,0.0,2.0444858074188232,2.0444955825805664,2.789084021515009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.34228515625,0.0,319.8301086425781,1895.4371337890625,0.0,1701.9482421875,0.5296808481216431,1.0,0.0,3.0,1.0,0.0
12421260,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7269287109375,0.7570767402648926,0.2233780473470688,0.2033882290124893,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7277526855469,0.939645528793335,0.4258489310741424,0.4049694538116455,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279357910156,0.9990000128746032,0.648052453994751,0.3646727502346039,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7274169921875,0.8428472876548767,0.310901015996933,0.2967234849929809,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.72662353515625,0.7217682003974915,0.191407173871994,0.8726085424423218,286.7276611328125,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1402282714844,286.7298889160156,1.0,0.4839543402194977,1.0,1.0,0.0,1.0,-2.571870803833008,2.571865558624268,5.15400188305648e-06,1.9025994539260864,0.6892315149307251,0.6892315149307251,0.0,105.33576965332033,98.0,22989.40625,-0.0,1433.151123046875,1.0,283.1499938964844,286.01373291015625,292.7049255371094,294.29364013671875,293.1499938964844,293.1499938964844,283.1499938964844,22254.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968312859535217,1.0,0.0,0.0,1.9130314588546755,1.913040280342102,2.4419549049525813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.5869140625,0.0,269.228759765625,1895.4371337890625,0.0,1585.8363037109375,0.4998013079166412,1.0,0.0,3.0,1.0,0.0
12421320,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7269287109375,0.7570767402648926,0.2233780473470688,0.2033882290124893,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7277526855469,0.939645528793335,0.4258489310741424,0.4049694538116455,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279357910156,0.9990000128746032,0.648052453994751,0.3646727502346039,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7274169921875,0.8428472876548767,0.310901015996933,0.2967234849929809,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.72662353515625,0.7217682003974915,0.191407173871994,0.8726085424423218,286.7276611328125,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1402282714844,286.7298889160156,1.0,0.4839543402194977,1.0,1.0,0.0,1.0,-2.571870803833008,2.571865558624268,5.15400188305648e-06,1.9025994539260864,0.6892315149307251,0.6892315149307251,0.0,105.33576965332033,98.0,22989.40625,-0.0,1433.151123046875,1.0,283.1499938964844,286.01373291015625,292.7049255371094,294.29364013671875,293.1499938964844,293.1499938964844,283.1499938964844,22254.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968312859535217,1.0,0.0,0.0,1.9130314588546755,1.913040280342102,2.4419549049525813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.5869140625,0.0,269.228759765625,1895.4371337890625,0.0,1585.8363037109375,0.4998013079166412,1.0,0.0,3.0,1.0,0.0
12421380,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7931823730469,0.7571691274642944,0.2219988405704498,0.2021117210388183,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7942199707031,0.9401828050613404,0.4236761927604675,0.4028788805007934,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7944030761719,0.9990000128746032,0.651258647441864,0.3622485995292663,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7937927246094,0.8432120680809021,0.3092789649963379,0.2951536178588867,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7928161621094,0.7218425869941711,0.1902166604995727,0.8670931458473206,286.7940673828125,288.02520751953125,291.6700134277344,289.7149963378906,291.671630859375,297.1515197753906,286.7968139648437,1.0,0.481095403432846,1.0,1.0,0.0,1.0,-2.5563957691192627,2.5563907623291016,5.092094397696201e-06,1.891085147857666,0.6726707816123962,0.6726707816123962,0.0,103.98815155029295,101.0,21946.650390625,-0.0,1407.0369873046875,1.0,283.1499938964844,286.08331298828125,292.6402282714844,294.1660461425781,293.1499938964844,293.1499938964844,283.1499938964844,21151.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818291544914246,1.0,0.0,0.0,1.781928777694702,1.781936764717102,2.118722477462143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.08447265625,0.0,224.3153533935547,1895.4371337890625,0.0,1470.4091796875,0.4730689227581024,1.0,0.0,3.0,1.0,0.0
12421440,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7931823730469,0.7571691274642944,0.2219988405704498,0.2021117210388183,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7942199707031,0.9401828050613404,0.4236761927604675,0.4028788805007934,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7944030761719,0.9990000128746032,0.651258647441864,0.3622485995292663,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7937927246094,0.8432120680809021,0.3092789649963379,0.2951536178588867,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7928161621094,0.7218425869941711,0.1902166604995727,0.8670931458473206,286.7940673828125,288.02520751953125,291.6700134277344,289.7149963378906,291.671630859375,297.1515197753906,286.7968139648437,1.0,0.481095403432846,1.0,1.0,0.0,1.0,-2.5563957691192627,2.5563907623291016,5.092094397696201e-06,1.891085147857666,0.6726707816123962,0.6726707816123962,0.0,103.98815155029295,101.0,21946.650390625,-0.0,1407.0369873046875,1.0,283.1499938964844,286.08331298828125,292.6402282714844,294.1660461425781,293.1499938964844,293.1499938964844,283.1499938964844,21151.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818291544914246,1.0,0.0,0.0,1.781928777694702,1.781936764717102,2.118722477462143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.08447265625,0.0,224.3153533935547,1895.4371337890625,0.0,1470.4091796875,0.4730689227581024,1.0,0.0,3.0,1.0,0.0
12421500,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8213195800781,0.7563591599464417,0.2213053107261657,0.2014962583780288,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.822265625,0.9391935467720032,0.4225912690162658,0.4018653333187103,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8224792480469,0.9990000128746032,0.6523922681808472,0.3623321950435638,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8218688964844,0.8424614667892456,0.3084653317928314,0.2943932116031647,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.82098388671875,0.7210935950279236,0.189614325761795,0.864425778388977,286.8221435546875,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.154052734375,286.8247375488281,1.0,0.4802472591400146,1.0,1.0,0.0,1.0,-2.5504190921783447,2.550414085388184,5.0682997425610665e-06,1.8866443634033203,0.6641736626625061,0.6641736626625061,0.0,103.8319320678711,101.0,21487.35546875,-0.0,1398.6102294921875,1.0,283.1499938964844,286.1124572753906,292.6094055175781,294.1068420410156,293.1499938964844,293.1499938964844,283.1499938964844,20860.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744356155395508,1.0,0.0,0.0,1.7276736497879028,1.7276813983917236,1.9916674887099362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.69482421875,0.0,207.90399169921875,1895.4371337890625,0.0,1415.1417236328125,0.4613793790340423,1.0,0.0,3.0,1.0,0.0
12421560,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8479919433594,0.7550675868988037,0.2205974459648132,0.2008796781301498,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.84893798828125,0.937493860721588,0.42149218916893,0.4008515775203705,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84912109375,0.9990000128746032,0.6532344222068787,0.3631260097026825,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485412597656,0.8411903977394104,0.3076382875442505,0.2936326861381531,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8476867675781,0.719893753528595,0.1889965981245041,0.8617498874664307,286.84881591796875,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.1546630859375,286.8512878417969,1.0,0.4797001481056213,1.0,1.0,0.0,1.0,-2.5452842712402344,2.545279264450073,5.047909780842019e-06,1.8828330039978027,0.6555365324020386,0.6555365324020386,0.0,103.95491790771484,104.0,21043.509765625,-0.0,1392.5135498046875,1.0,283.1499938964844,286.1399841308594,292.5793151855469,294.049560546875,293.1499938964844,293.1499938964844,283.1499938964844,20642.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672309637069702,1.0,0.0,0.0,1.6764898300170898,1.676497220993042,1.875405786222473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.384765625,0.0,193.4041748046875,1895.4371337890625,0.0,1362.369384765625,0.4505398273468017,1.0,0.0,3.0,1.0,0.0
