time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421620,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993530273437,0.7513506412506104,0.2191354632377624,0.1996284425258636,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002685546875,0.9323766231536864,0.4192454516887665,0.3988037705421448,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90045166015625,0.9990000128746032,0.6541350483894348,0.3664172887802124,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998718261719,0.8374199867248535,0.3059375584125519,0.292093425989151,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990478515625,0.7163651585578918,0.1877050548791885,0.8562750816345215,286.900146484375,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.15106201171875,286.902587890625,1.0,0.4793061017990112,1.0,1.0,0.0,1.0,-2.536846399307251,2.53684139251709,5.014515863877023e-06,1.8765805959701536,0.6378468871116638,0.6378468871116638,0.0,104.87101745605467,107.0,20182.625,-0.0,1385.627685546875,1.0,283.1499938964844,286.1924133300781,292.5193786621094,293.93780517578125,293.1499938964844,293.1499938964844,283.1499938964844,20354.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533790230751038,1.0,0.0,0.0,1.5800968408584597,1.5801037549972534,1.6659456036904885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.59912109375,0.0,168.45880126953125,1895.4371337890625,0.0,1264.0609130859375,0.4306202232837677,1.0,0.0,3.0,1.0,0.0
12421680,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993530273437,0.7513506412506104,0.2191354632377624,0.1996284425258636,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002685546875,0.9323766231536864,0.4192454516887665,0.3988037705421448,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90045166015625,0.9990000128746032,0.6541350483894348,0.3664172887802124,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998718261719,0.8374199867248535,0.3059375584125519,0.292093425989151,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990478515625,0.7163651585578918,0.1877050548791885,0.8562750816345215,286.900146484375,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.15106201171875,286.902587890625,1.0,0.4793061017990112,1.0,1.0,0.0,1.0,-2.536846399307251,2.53684139251709,5.014515863877023e-06,1.8765805959701536,0.6378468871116638,0.6378468871116638,0.0,104.87101745605467,107.0,20182.625,-0.0,1385.627685546875,1.0,283.1499938964844,286.1924133300781,292.5193786621094,293.93780517578125,293.1499938964844,293.1499938964844,283.1499938964844,20354.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533790230751038,1.0,0.0,0.0,1.5800968408584597,1.5801037549972534,1.6659456036904885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.59912109375,0.0,168.45880126953125,1895.4371337890625,0.0,1264.0609130859375,0.4306202232837677,1.0,0.0,3.0,1.0,0.0
12421740,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9504699707031,0.7465855479240417,0.2176203429698944,0.1983499377965927,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.951416015625,0.9256014823913574,0.4169412553310394,0.3967234492301941,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9516296386719,0.9990000128746032,0.654128909111023,0.3713962435722351,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9510192871094,0.832493782043457,0.3041791915893554,0.2905223071575165,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501647949219,0.7116178274154663,0.1863382309675216,0.8505759835243225,286.9512939453125,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1424865722656,286.9537658691406,1.0,0.4795935153961181,1.0,1.0,0.0,1.0,-2.530057430267334,2.530052423477173,4.9877526180353016e-06,1.8715615272521973,0.6196204423904419,0.6196204423904419,0.0,106.46258544921876,110.0,19336.451171875,-0.0,1383.7977294921875,1.0,283.1499938964844,286.2438049316406,292.4578857421875,293.8261108398437,293.1499938964844,293.1499938964844,283.1499938964844,20182.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639970600605011,1.0,0.0,0.0,1.488406538963318,1.4884130954742432,1.478211544281294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.7744140625,0.0,147.2759552001953,1895.4371337890625,0.0,1173.077392578125,0.4122495949268341,1.0,0.0,3.0,1.0,0.0
12421800,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9504699707031,0.7465855479240417,0.2176203429698944,0.1983499377965927,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.951416015625,0.9256014823913574,0.4169412553310394,0.3967234492301941,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9516296386719,0.9990000128746032,0.654128909111023,0.3713962435722351,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9510192871094,0.832493782043457,0.3041791915893554,0.2905223071575165,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501647949219,0.7116178274154663,0.1863382309675216,0.8505759835243225,286.9512939453125,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1424865722656,286.9537658691406,1.0,0.4795935153961181,1.0,1.0,0.0,1.0,-2.530057430267334,2.530052423477173,4.9877526180353016e-06,1.8715615272521973,0.6196204423904419,0.6196204423904419,0.0,106.46258544921876,110.0,19336.451171875,-0.0,1383.7977294921875,1.0,283.1499938964844,286.2438049316406,292.4578857421875,293.8261108398437,293.1499938964844,293.1499938964844,283.1499938964844,20182.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639970600605011,1.0,0.0,0.0,1.488406538963318,1.4884130954742432,1.478211544281294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.7744140625,0.0,147.2759552001953,1895.4371337890625,0.0,1173.077392578125,0.4122495949268341,1.0,0.0,3.0,1.0,0.0
12421860,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0031433105469,0.7412332892417908,0.2160678952932357,0.1970506161451339,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041198730469,0.9178873300552368,0.4145964086055755,0.3946177661418915,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043640136719,0.9990000128746032,0.6533721685409546,0.3774874806404114,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00372314453125,0.8268759250640869,0.3023765087127685,0.2889231443405151,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028076171875,0.7059026956558228,0.1849073767662048,0.8446563482284546,287.0039978027344,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.130615234375,287.006591796875,1.0,0.4803312122821808,1.0,1.0,0.0,1.0,-2.5242509841918945,2.5242462158203125,4.964938852936029e-06,1.867277979850769,0.600895881652832,0.600895881652832,0.0,108.52025604248048,113.0,18489.955078125,-0.0,1385.231201171875,1.0,283.1499938964844,286.2958068847656,292.3940124511719,293.71221923828125,293.1499938964844,293.1499938964844,283.1499938964844,20064.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265219449996948,1.0,0.0,0.0,1.3993024826049805,1.3993085622787476,1.3065216819541092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.0576171875,0.0,128.76332092285156,1895.4371337890625,0.0,1086.2110595703125,0.3949024081230163,1.0,0.0,3.0,1.0,0.0
12421920,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0031433105469,0.7412332892417908,0.2160678952932357,0.1970506161451339,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041198730469,0.9178873300552368,0.4145964086055755,0.3946177661418915,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043640136719,0.9990000128746032,0.6533721685409546,0.3774874806404114,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00372314453125,0.8268759250640869,0.3023765087127685,0.2889231443405151,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028076171875,0.7059026956558228,0.1849073767662048,0.8446563482284546,287.0039978027344,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.130615234375,287.006591796875,1.0,0.4803312122821808,1.0,1.0,0.0,1.0,-2.5242509841918945,2.5242462158203125,4.964938852936029e-06,1.867277979850769,0.600895881652832,0.600895881652832,0.0,108.52025604248048,113.0,18489.955078125,-0.0,1385.231201171875,1.0,283.1499938964844,286.2958068847656,292.3940124511719,293.71221923828125,293.1499938964844,293.1499938964844,283.1499938964844,20064.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265219449996948,1.0,0.0,0.0,1.3993024826049805,1.3993085622787476,1.3065216819541092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.0576171875,0.0,128.76332092285156,1895.4371337890625,0.0,1086.2110595703125,0.3949024081230163,1.0,0.0,3.0,1.0,0.0
12421980,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580749511719,0.7355960011482239,0.2144909054040908,0.1957379728555679,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05908203125,0.9098586440086364,0.4122259318828583,0.3924964666366577,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0593566894531,0.9990000128746032,0.6519736051559448,0.3842918276786804,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0586853027344,0.8208494782447815,0.3005415499210357,0.2873027920722961,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577087402344,0.6996670365333557,0.1834262758493423,0.8385519981384277,287.0589599609375,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1166076660156,287.0616760253906,1.0,0.4813666343688965,1.0,1.0,0.0,1.0,-2.519019603729248,2.519014596939087,4.944442025589524e-06,1.8634248971939087,0.5817051529884338,0.5817051529884338,0.0,110.90076446533205,116.0,17636.90234375,-0.0,1388.773193359375,1.0,283.1499938964844,286.34912109375,292.32830810546875,293.5959777832031,293.1499938964844,293.1499938964844,283.1499938964844,19966.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126331090927124,1.0,0.0,0.0,1.3120356798171997,1.3120415210723877,1.1486420703477053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.33203125,0.0,112.40064239501952,1895.4371337890625,0.0,1001.3931884765624,0.3783862888813019,1.0,0.0,3.0,1.0,0.0
12422040,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580749511719,0.7355960011482239,0.2144909054040908,0.1957379728555679,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05908203125,0.9098586440086364,0.4122259318828583,0.3924964666366577,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0593566894531,0.9990000128746032,0.6519736051559448,0.3842918276786804,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0586853027344,0.8208494782447815,0.3005415499210357,0.2873027920722961,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577087402344,0.6996670365333557,0.1834262758493423,0.8385519981384277,287.0589599609375,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1166076660156,287.0616760253906,1.0,0.4813666343688965,1.0,1.0,0.0,1.0,-2.519019603729248,2.519014596939087,4.944442025589524e-06,1.8634248971939087,0.5817051529884338,0.5817051529884338,0.0,110.90076446533205,116.0,17636.90234375,-0.0,1388.773193359375,1.0,283.1499938964844,286.34912109375,292.32830810546875,293.5959777832031,293.1499938964844,293.1499938964844,283.1499938964844,19966.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126331090927124,1.0,0.0,0.0,1.3120356798171997,1.3120415210723877,1.1486420703477053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.33203125,0.0,112.40064239501952,1895.4371337890625,0.0,1001.3931884765624,0.3783862888813019,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863952636719,0.7327290177345276,0.2136959582567215,0.1950783282518386,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.9059062004089355,0.4110346138477325,0.3914324343204498,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877380371094,0.9990000128746032,0.6510586142539978,0.3878704607486725,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870361328125,0.8177308440208435,0.2996146976947784,0.2864863574504852,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0860290527344,0.6964500546455383,0.1826709657907486,0.8354437947273254,287.0873413085937,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.1091003417969,287.0901184082031,1.0,0.4819618463516235,1.0,1.0,0.0,1.0,-2.5165328979492188,2.5165281295776367,4.934718162985519e-06,1.8615953922271729,0.5719444155693054,0.5719444155693054,0.0,112.1792221069336,116.0,17207.4609375,-0.0,1391.08056640625,1.0,283.1499938964844,286.37628173828125,292.2950134277344,293.53717041015625,293.1499938964844,293.1499938964844,283.1499938964844,19918.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054437160491943,1.0,0.0,0.0,1.2690623998641968,1.2690681219100952,1.0746310863396505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.53076171875,0.0,104.93651580810548,1895.4371337890625,0.0,959.5341796875,0.3704283535480499,1.0,0.0,3.0,1.0,0.0
12422160,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.11529541015625,0.7298482656478882,0.2128976136445999,0.1944169849157333,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1163635253906,0.9020838141441344,0.4098405539989471,0.3903670907020569,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166687011719,0.9990000128746032,0.6500104665756226,0.3915285766124725,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.11590576171875,0.8145530223846436,0.2986826598644256,0.2856664061546325,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1148986816406,0.6931992769241333,0.1819077432155609,0.8323051929473877,287.1162414550781,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.1014099121094,287.1190795898437,1.0,0.4825944006443023,1.0,1.0,0.0,1.0,-2.5140976905822754,2.5140926837921143,4.925206212647026e-06,1.859804391860962,0.5620785355567932,0.5620785355567932,0.0,113.50236511230467,119.0,16776.265625,-0.0,1393.6392822265625,1.0,283.1499938964844,286.40380859375,292.2616271972656,293.4781188964844,293.1499938964844,293.1499938964844,283.1499938964844,19869.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980694890022278,1.0,0.0,0.0,1.2265641689300537,1.226569652557373,1.0038618825092273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.82373046875,0.0,97.9185028076172,1895.4371337890625,0.0,918.1075439453124,0.362675130367279,1.0,0.0,3.0,1.0,0.0
12422220,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.15771484375,0.7256861329078674,0.2117427140474319,0.193461924791336,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1588134765625,0.8966594338417053,0.4081175029277801,0.3888314962387085,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591491699219,0.9990000128746032,0.6482779383659363,0.3968935012817383,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1583557128906,0.8098700046539307,0.2973321676254272,0.2844798862934112,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1573181152344,0.688495934009552,0.1807971596717834,0.8277407884597778,287.15869140625,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.09014892578125,287.1615905761719,1.0,0.4835547506809234,1.0,1.0,0.0,1.0,-2.5106418132781982,2.510636806488037,4.911726136924699e-06,1.857263803482056,0.5476939082145691,0.5476939082145691,0.0,115.47026824951172,119.0,16153.0009765625,-0.0,1397.6463623046875,1.0,283.1499938964844,286.44384765625,292.2135314941406,293.392822265625,293.1499938964844,293.1499938964844,283.1499938964844,19795.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5871164202690125,1.0,0.0,0.0,1.1662943363189695,1.16629958152771,9.07631871882586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.17919921875,0.0,88.55886840820312,1895.4371337890625,0.0,859.5849609375,0.3518858850002289,1.0,0.0,3.0,1.0,0.0
12422280,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1744384765625,0.7240632176399231,0.2112919837236404,0.1930896490812301,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.175537109375,0.8945565223693848,0.4074464738368988,0.3882339596748352,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1759033203125,0.9990000128746032,0.6475346684455872,0.3990011215209961,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17510986328125,0.8080106973648071,0.2968042492866516,0.2840165793895721,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1740417480469,0.6866685152053833,0.1803621351718902,0.8259535431861877,287.1754455566406,288.6617431640625,291.1566772460937,289.2714538574219,291.1583251953125,297.08575439453125,287.1783447265625,1.0,0.4839401841163635,1.0,1.0,0.0,1.0,-2.509305000305176,2.509299993515014,4.906517460767645e-06,1.856281399726868,0.5420450568199158,0.5420450568199158,0.0,116.2517547607422,122.0,15910.1201171875,-0.0,1399.279541015625,1.0,283.1499938964844,286.4595642089844,292.19488525390625,293.3596496582031,293.1499938964844,293.1499938964844,283.1499938964844,19765.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5827509760856628,1.0,0.0,0.0,1.1431798934936523,1.1431851387023926,8.720122934846587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.86572265625,0.0,85.1478042602539,1895.4371337890625,0.0,837.2527465820312,0.3478153944015503,1.0,0.0,3.0,1.0,0.0
12422340,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2349853515625,0.7182238698005676,0.2096744179725647,0.1917554438114166,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2361145019531,0.8871139883995056,0.4050456881523132,0.3860981464385986,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2364807128906,0.9990000128746032,0.6445498466491699,0.4065895080566406,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.23565673828125,0.8012344837188721,0.2949042320251465,0.2823512256145477,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2345886230469,0.6801841855049133,0.1787959635257721,0.8195216655731201,287.2359924316406,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0703430175781,287.2389831542969,1.0,0.4853568375110626,1.0,1.0,0.0,1.0,-2.504524946212769,2.5045201778411865,4.887918294116389e-06,1.852769374847412,0.5216173529624939,0.5216173529624939,0.0,119.1027603149414,110.0,15042.234375,-0.0,1405.3446044921875,1.0,283.1499938964844,286.51593017578125,292.1286315917969,293.241455078125,293.1499938964844,293.1499938964844,283.1499938964844,19650.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566679835319519,1.0,0.0,0.0,1.0622856616973877,1.0622906684875488,7.529672529926756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.7890625,0.0,73.96328735351562,1895.4371337890625,0.0,759.7095336914062,0.3338954448699951,1.0,0.0,3.0,1.0,0.0
12422400,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2349853515625,0.7182238698005676,0.2096744179725647,0.1917554438114166,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2361145019531,0.8871139883995056,0.4050456881523132,0.3860981464385986,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2364807128906,0.9990000128746032,0.6445498466491699,0.4065895080566406,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.23565673828125,0.8012344837188721,0.2949042320251465,0.2823512256145477,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2345886230469,0.6801841855049133,0.1787959635257721,0.8195216655731201,287.2359924316406,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0703430175781,287.2389831542969,1.0,0.4853568375110626,1.0,1.0,0.0,1.0,-2.504524946212769,2.5045201778411865,4.887918294116389e-06,1.852769374847412,0.5216173529624939,0.5216173529624939,0.0,119.1027603149414,110.0,15042.234375,-0.0,1405.3446044921875,1.0,283.1499938964844,286.51593017578125,292.1286315917969,293.241455078125,293.1499938964844,293.1499938964844,283.1499938964844,19650.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566679835319519,1.0,0.0,0.0,1.0622856616973877,1.0622906684875488,7.529672529926756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.7890625,0.0,73.96328735351562,1895.4371337890625,0.0,759.7095336914062,0.3338954448699951,1.0,0.0,3.0,1.0,0.0
12422460,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.29034423828125,0.7177982330322266,0.2080227583646774,0.1902485936880111,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2912902832031,0.887118935585022,0.402607798576355,0.3837823271751404,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2915954589844,0.9990000128746032,0.642033040523529,0.4041442275047302,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2909240722656,0.8010746240615845,0.2929510474205017,0.2804897129535675,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899780273437,0.6794755458831787,0.1771927028894424,0.8122053742408752,287.29119873046875,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0594482421875,287.2936096191406,1.0,0.481476753950119,1.0,1.0,0.0,1.0,-2.4859867095947266,2.4859819412231445,4.816245109395823e-06,1.839210629463196,0.5006928443908691,0.5006928443908691,0.0,117.57777404785156,113.0,14153.2763671875,-0.0,1375.29833984375,1.0,283.1499938964844,286.5691223144531,292.0630798339844,293.1236267089844,293.1499938964844,293.1499938964844,283.1499938964844,19530.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.549880862236023,1.0,0.0,0.0,0.98409765958786,0.984102427959442,6.462042989596739e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.169921875,0.0,64.22488403320312,1895.4371337890625,0.0,686.1000366210938,0.3209762871265411,1.0,0.0,3.0,1.0,0.0
12422520,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.29034423828125,0.7177982330322266,0.2080227583646774,0.1902485936880111,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2912902832031,0.887118935585022,0.402607798576355,0.3837823271751404,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2915954589844,0.9990000128746032,0.642033040523529,0.4041442275047302,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2909240722656,0.8010746240615845,0.2929510474205017,0.2804897129535675,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899780273437,0.6794755458831787,0.1771927028894424,0.8122053742408752,287.29119873046875,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0594482421875,287.2936096191406,1.0,0.481476753950119,1.0,1.0,0.0,1.0,-2.4859867095947266,2.4859819412231445,4.816245109395823e-06,1.839210629463196,0.5006928443908691,0.5006928443908691,0.0,117.57777404785156,113.0,14153.2763671875,-0.0,1375.29833984375,1.0,283.1499938964844,286.5691223144531,292.0630798339844,293.1236267089844,293.1499938964844,293.1499938964844,283.1499938964844,19530.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.549880862236023,1.0,0.0,0.0,0.98409765958786,0.984102427959442,6.462042989596739e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.169921875,0.0,64.22488403320312,1895.4371337890625,0.0,686.1000366210938,0.3209762871265411,1.0,0.0,3.0,1.0,0.0
12422580,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.34381103515625,0.7159293293952942,0.2063684612512588,0.1887682229280471,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3448486328125,0.885208785533905,0.4001559317111969,0.3814823925495147,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34521484375,0.9990000128746032,0.640549898147583,0.4042612612247467,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34442138671875,0.7991726398468018,0.2909708321094513,0.2786323428153991,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.34344482421875,0.6772798299789429,0.1755995750427246,0.8050606846809387,287.3447570800781,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.05487060546875,287.3474426269531,1.0,0.4795265197753906,1.0,1.0,0.0,1.0,-2.470761299133301,2.4707565307617188,4.757326223625569e-06,1.827820301055908,0.4792413413524627,0.4792413413524627,0.0,117.16248321533205,101.0,13331.36328125,-0.0,1354.4522705078125,1.0,283.1499938964844,286.6341552734375,291.9989318847656,293.0084533691406,293.1499938964844,293.1499938964844,283.1499938964844,19407.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5324101448059082,1.0,0.0,0.0,0.9087817072868348,0.9087862372398376,5.510773704031635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.83837890625,0.0,55.77851104736328,1895.4371337890625,0.0,617.0221557617188,0.3090737760066986,1.0,0.0,3.0,1.0,0.0
12422640,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.34381103515625,0.7159293293952942,0.2063684612512588,0.1887682229280471,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3448486328125,0.885208785533905,0.4001559317111969,0.3814823925495147,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34521484375,0.9990000128746032,0.640549898147583,0.4042612612247467,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34442138671875,0.7991726398468018,0.2909708321094513,0.2786323428153991,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.34344482421875,0.6772798299789429,0.1755995750427246,0.8050606846809387,287.3447570800781,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.05487060546875,287.3474426269531,1.0,0.4795265197753906,1.0,1.0,0.0,1.0,-2.470761299133301,2.4707565307617188,4.757326223625569e-06,1.827820301055908,0.4792413413524627,0.4792413413524627,0.0,117.16248321533205,101.0,13331.36328125,-0.0,1354.4522705078125,1.0,283.1499938964844,286.6341552734375,291.9989318847656,293.0084533691406,293.1499938964844,293.1499938964844,283.1499938964844,19407.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5324101448059082,1.0,0.0,0.0,0.9087817072868348,0.9087862372398376,5.510773704031635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.83837890625,0.0,55.77851104736328,1895.4371337890625,0.0,617.0221557617188,0.3090737760066986,1.0,0.0,3.0,1.0,0.0
12422700,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3703308105469,0.7165035605430603,0.2055269628763198,0.1879810988903045,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.37127685546875,0.886271595954895,0.3989154398441314,0.3802827000617981,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3716125488281,0.9990000128746032,0.6398670673370361,0.4015786051750183,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37091064453125,0.8000271320343018,0.2899586260318756,0.2776472270488739,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3699951171875,0.6777471899986267,0.1747924834489822,0.8012763857841492,287.3711853027344,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0528869628906,287.3735656738281,1.0,0.4767957031726837,1.0,1.0,0.0,1.0,-2.459433555603028,2.4594290256500244,4.714078386314213e-06,1.819533944129944,0.4683274626731872,0.4683274626731872,0.0,115.7695083618164,101.0,12918.7314453125,-0.0,1334.53173828125,1.0,283.1499938964844,286.6676025390625,291.9682006835937,292.9530029296875,293.1499938964844,293.1499938964844,283.1499938964844,19345.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236144065856934,1.0,0.0,0.0,0.8723848462104797,0.8723893165588379,5.0781988392145656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.55517578125,0.0,52.00416946411133,1895.4371337890625,0.0,584.9317016601562,0.3035126030445099,1.0,0.0,3.0,1.0,0.0
12422760,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3945007324219,0.7182109355926514,0.2046779543161392,0.1871548444032669,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3953857421875,0.8888716697692871,0.3976642191410064,0.3790401816368103,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39569091796875,0.9990000128746032,0.6396191120147705,0.3968570828437805,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3950500488281,0.8022513389587402,0.2889314889907837,0.276614785194397,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3941650390625,0.6793980002403259,0.1739799678325653,0.797304093837738,287.3952941894531,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0526123046875,287.3975524902344,1.0,0.4732703864574432,1.0,1.0,0.0,1.0,-2.445268154144287,2.445263385772705,4.66007440991234e-06,1.809054970741272,0.4572452008724212,0.4572452008724212,0.0,113.50281524658205,104.0,12504.2783203125,-0.0,1307.6685791015625,1.0,283.1499938964844,286.6994323730469,291.9378967285156,292.8981018066406,293.1499938964844,293.1499938964844,283.1499938964844,19285.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147950649261475,1.0,0.0,0.0,0.8367795348167419,0.8367839455604553,4.672137166039647e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.3935546875,0.0,48.49984359741211,1895.4371337890625,0.0,554.4542846679688,0.2982005774974823,1.0,0.0,3.0,1.0,0.0
12422820,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.7182155251502991,0.2029826343059539,0.1855879426002502,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8895025849342346,0.3951600790023803,0.3766380548477173,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.44647216796875,0.9990000128746032,0.6395866274833679,0.3935266137123108,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4457397460937,0.8025797605514526,0.2868624925613403,0.2746214568614959,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4447326660156,0.6791597604751587,0.1723691970109939,0.7898325324058533,287.446044921875,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0546264648437,287.4486694335937,1.0,0.4696559309959411,1.0,1.0,0.0,1.0,-2.4251177310943604,2.4251129627227783,4.583511781675043e-06,1.793979525566101,0.4346974194049835,0.4346974194049835,0.0,111.61410522460938,107.0,11701.1630859375,-0.0,1275.46435546875,1.0,283.1499938964844,286.76434326171875,291.87530517578125,292.7825012207031,293.1499938964844,293.1499938964844,283.1499938964844,19169.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966236054897308,1.0,0.0,0.0,0.7682433128356934,0.7682475447654724,3.938139059300738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.3681640625,0.0,42.240196228027344,1895.4371337890625,0.0,496.6736145019531,0.288295716047287,1.0,0.0,3.0,1.0,0.0
12422880,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.7182155251502991,0.2029826343059539,0.1855879426002502,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8895025849342346,0.3951600790023803,0.3766380548477173,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.44647216796875,0.9990000128746032,0.6395866274833679,0.3935266137123108,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4457397460937,0.8025797605514526,0.2868624925613403,0.2746214568614959,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4447326660156,0.6791597604751587,0.1723691970109939,0.7898325324058533,287.446044921875,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0546264648437,287.4486694335937,1.0,0.4696559309959411,1.0,1.0,0.0,1.0,-2.4251177310943604,2.4251129627227783,4.583511781675043e-06,1.793979525566101,0.4346974194049835,0.4346974194049835,0.0,111.61410522460938,107.0,11701.1630859375,-0.0,1275.46435546875,1.0,283.1499938964844,286.76434326171875,291.87530517578125,292.7825012207031,293.1499938964844,293.1499938964844,283.1499938964844,19169.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966236054897308,1.0,0.0,0.0,0.7682433128356934,0.7682475447654724,3.938139059300738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.3681640625,0.0,42.240196228027344,1895.4371337890625,0.0,496.6736145019531,0.288295716047287,1.0,0.0,3.0,1.0,0.0
12422940,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4992980957031,0.716088056564331,0.2012703865766525,0.1840642243623733,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5003662109375,0.8872929215431213,0.3926460742950439,0.3742851912975311,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.500732421875,0.9990000128746032,0.6389124393463135,0.3939175307750702,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4999389648437,0.8003348112106323,0.2847594022750854,0.2726560831069946,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4989013671875,0.6767181158065796,0.1707500368356704,0.7826264500617981,287.5002746582031,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0539245605469,287.5030212402344,1.0,0.4676044285297394,1.0,1.0,0.0,1.0,-2.409909963607788,2.409905433654785,4.526290922512999e-06,1.7826699018478394,0.4116876125335693,0.4116876125335693,0.0,111.3192367553711,110.0,10925.376953125,-0.0,1256.1099853515625,1.0,283.1499938964844,286.8318786621094,291.80584716796875,292.65496826171875,293.1499938964844,293.1499938964844,283.1499938964844,19062.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760276675224304,1.0,0.0,0.0,0.7036588191986084,0.7036628723144531,3.303830098388971e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.68310546875,0.0,36.88704299926758,1895.4371337890625,0.0,438.5955200195313,0.2793056666851043,1.0,0.0,3.0,1.0,0.0
12423000,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4992980957031,0.716088056564331,0.2012703865766525,0.1840642243623733,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5003662109375,0.8872929215431213,0.3926460742950439,0.3742851912975311,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.500732421875,0.9990000128746032,0.6389124393463135,0.3939175307750702,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4999389648437,0.8003348112106323,0.2847594022750854,0.2726560831069946,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4989013671875,0.6767181158065796,0.1707500368356704,0.7826264500617981,287.5002746582031,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0539245605469,287.5030212402344,1.0,0.4676044285297394,1.0,1.0,0.0,1.0,-2.409909963607788,2.409905433654785,4.526290922512999e-06,1.7826699018478394,0.4116876125335693,0.4116876125335693,0.0,111.3192367553711,110.0,10925.376953125,-0.0,1256.1099853515625,1.0,283.1499938964844,286.8318786621094,291.80584716796875,292.65496826171875,293.1499938964844,293.1499938964844,283.1499938964844,19062.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760276675224304,1.0,0.0,0.0,0.7036588191986084,0.7036628723144531,3.303830098388971e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.68310546875,0.0,36.88704299926758,1895.4371337890625,0.0,438.5955200195313,0.2793056666851043,1.0,0.0,3.0,1.0,0.0
12423060,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5542297363281,0.7125172019004822,0.1995326578617096,0.1825535595417022,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5553283691406,0.883290708065033,0.3901143968105316,0.371953547000885,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5556640625,0.9990000128746032,0.6373607516288757,0.39667409658432,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55487060546875,0.796441912651062,0.2826146185398102,0.2706891298294067,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5538330078125,0.6728740334510803,0.1691059470176696,0.7754954099655151,287.5552062988281,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.04949951171875,287.5579833984375,1.0,0.4666458368301391,1.0,1.0,0.0,1.0,-2.397674798965454,2.397670269012451,4.480553798202891e-06,1.7735849618911743,0.3882052898406982,0.3882052898406982,0.0,112.0312271118164,113.0,10175.677734375,-0.0,1244.56689453125,1.0,283.1499938964844,286.8998107910156,291.7384948730469,292.5292053222656,293.1499938964844,293.1499938964844,283.1499938964844,18967.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531570076942444,1.0,0.0,0.0,0.6430886387825012,0.6430926322937012,2.7595302043437196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.833740234375,0.0,32.30784606933594,1895.4371337890625,0.0,382.1161804199219,0.2711206674575805,1.0,0.0,3.0,1.0,0.0
12423120,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5542297363281,0.7125172019004822,0.1995326578617096,0.1825535595417022,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5553283691406,0.883290708065033,0.3901143968105316,0.371953547000885,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5556640625,0.9990000128746032,0.6373607516288757,0.39667409658432,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55487060546875,0.796441912651062,0.2826146185398102,0.2706891298294067,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5538330078125,0.6728740334510803,0.1691059470176696,0.7754954099655151,287.5552062988281,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.04949951171875,287.5579833984375,1.0,0.4666458368301391,1.0,1.0,0.0,1.0,-2.397674798965454,2.397670269012451,4.480553798202891e-06,1.7735849618911743,0.3882052898406982,0.3882052898406982,0.0,112.0312271118164,113.0,10175.677734375,-0.0,1244.56689453125,1.0,283.1499938964844,286.8998107910156,291.7384948730469,292.5292053222656,293.1499938964844,293.1499938964844,283.1499938964844,18967.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531570076942444,1.0,0.0,0.0,0.6430886387825012,0.6430926322937012,2.7595302043437196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.833740234375,0.0,32.30784606933594,1895.4371337890625,0.0,382.1161804199219,0.2711206674575805,1.0,0.0,3.0,1.0,0.0
12423180,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6090393066406,0.707793653011322,0.1977633237838745,0.181040272116661,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6101379394531,0.8780860304832458,0.38755664229393,0.3696249127388,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6105041503906,0.9990000128746032,0.6349163055419922,0.4010923504829407,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6097106933594,0.7914170026779175,0.2804212272167206,0.2687036097049713,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.6680877208709717,0.1674274504184723,0.7683414220809937,287.6100158691406,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0420837402344,287.61279296875,1.0,0.4664486944675445,1.0,1.0,0.0,1.0,-2.3873870372772217,2.387382745742798,4.442308181751287e-06,1.7659589052200315,0.3642393052577972,0.3642393052577972,0.0,113.46106719970705,101.0,9449.2939453125,-0.0,1238.314697265625,1.0,283.1499938964844,286.9673767089844,291.6770935058594,292.41070556640625,293.1499938964844,293.1499938964844,283.1499938964844,18868.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4289855659008026,1.0,0.0,0.0,0.5861937999725342,0.5861976742744446,2.292851242202688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3197.72607421875,0.0,28.337705612182617,1895.4371337890625,0.0,330.0650329589844,0.2637443244457245,1.0,0.0,3.0,1.0,0.0
12423240,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6090393066406,0.707793653011322,0.1977633237838745,0.181040272116661,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6101379394531,0.8780860304832458,0.38755664229393,0.3696249127388,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6105041503906,0.9990000128746032,0.6349163055419922,0.4010923504829407,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6097106933594,0.7914170026779175,0.2804212272167206,0.2687036097049713,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.6680877208709717,0.1674274504184723,0.7683414220809937,287.6100158691406,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0420837402344,287.61279296875,1.0,0.4664486944675445,1.0,1.0,0.0,1.0,-2.3873870372772217,2.387382745742798,4.442308181751287e-06,1.7659589052200315,0.3642393052577972,0.3642393052577972,0.0,113.46106719970705,101.0,9449.2939453125,-0.0,1238.314697265625,1.0,283.1499938964844,286.9673767089844,291.6770935058594,292.41070556640625,293.1499938964844,293.1499938964844,283.1499938964844,18868.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4289855659008026,1.0,0.0,0.0,0.5861937999725342,0.5861976742744446,2.292851242202688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3197.72607421875,0.0,28.337705612182617,1895.4371337890625,0.0,330.0650329589844,0.2637443244457245,1.0,0.0,3.0,1.0,0.0
12423300,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6351623535156,0.7073683738708496,0.1968580782413482,0.1802203804254531,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6361694335937,0.8779353499412537,0.386257141828537,0.3683952987194061,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6365051269531,0.9990000128746032,0.6335732340812683,0.3999602496623993,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6357727050781,0.7911053895950317,0.2792962193489074,0.2676378488540649,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6347961425781,0.6675602197647095,0.1665656864643097,0.7644414305686951,287.6360778808594,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0381774902344,287.6385498046875,1.0,0.4643722474575043,1.0,1.0,0.0,1.0,-2.3776118755340576,2.3776073455810547,4.406324933370343e-06,1.7588250637054443,0.3520560562610626,0.3520560562610626,0.0,112.7402801513672,101.0,9093.0693359375,-0.0,1223.977783203125,1.0,283.1499938964844,287.00048828125,291.6485900878906,292.3543701171875,293.1499938964844,293.1499938964844,283.1499938964844,18816.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4166929423809051,1.0,0.0,0.0,0.5591028928756714,0.559106707572937,2.0858205829199505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3073.563232421875,0.0,26.550567626953125,1895.4371337890625,0.0,306.0785522460937,0.2603776454925537,1.0,0.0,3.0,1.0,0.0
12423360,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6606750488281,0.7082897424697876,0.1959453970193863,0.1793559938669204,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6617126464844,0.8794404864311218,0.3849462866783142,0.3671167194843292,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6620788574219,0.9990000128746032,0.6326074600219727,0.3965677618980407,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.66131591796875,0.7922815084457397,0.2781558334827423,0.2665188312530517,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6603088378906,0.6682834625244141,0.1656945794820785,0.7603112459182739,287.66162109375,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0358581542969,287.6641540527344,1.0,0.4613793492317199,1.0,1.0,0.0,1.0,-2.36466121673584,2.364656925201416,4.358667865744792e-06,1.7492461204528809,0.339732825756073,0.339732825756073,0.0,111.04718780517578,104.0,8756.70703125,-0.0,1202.1727294921875,1.0,283.1499938964844,287.0361022949219,291.621337890625,292.3000183105469,293.1499938964844,293.1499938964844,283.1499938964844,18766.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4043670892715454,1.0,0.0,0.0,0.5329055190086365,0.5329092741012573,1.894933099322316e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2953.940185546875,0.0,24.88410758972168,1895.4371337890625,0.0,283.4156494140625,0.2572201490402221,1.0,0.0,3.0,1.0,0.0
12423420,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.70281982421875,0.7073229551315308,0.1944939494132995,0.1780328005552292,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.70391845703125,0.8788661360740662,0.3828531503677368,0.3651275038719177,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70428466796875,0.9990000128746032,0.6314753293991089,0.3951776921749115,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7034912109375,0.7914530038833618,0.2763253152370453,0.2647762894630432,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.702392578125,0.6671563386917114,0.1643089354038238,0.7539913654327393,287.70379638671875,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0342102050781,287.7065734863281,1.0,0.4589955508708954,1.0,1.0,0.0,1.0,-2.349318504333496,2.3493142127990723,4.302311481296783e-06,1.7377527952194214,0.3197616338729858,0.3197616338729858,0.0,110.06800842285156,104.0,8236.4443359375,-0.0,1180.7301025390625,1.0,283.1499938964844,287.0973815917969,291.58062744140625,292.2179260253906,293.1499938964844,293.1499938964844,283.1499938964844,18688.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3848250806331634,1.0,0.0,0.0,0.4929378628730774,0.4929700195789337,1.6213538955867083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2771.89453125,0.0,22.453350067138672,1895.4371337890625,0.0,249.78903198242188,0.2525878250598907,1.0,0.0,3.0,1.0,0.0
