time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423480,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.71368408203125,0.7068402767181396,0.1941302120685577,0.1777081340551376,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7147827148437,0.8784289360046387,0.3823291659355163,0.3646363317966461,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7151794433594,0.9990000128746032,0.6311572790145874,0.3952244520187378,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.71435546875,0.7909780144691467,0.2758646607398987,0.2643448114395141,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7132568359375,0.6666510105133057,0.1639619022607803,0.7524427175521851,287.71466064453125,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0337219238281,287.71746826171875,1.0,0.4585430324077606,1.0,1.0,0.0,1.0,-2.346015691757202,2.3460114002227783,4.2902588575088885e-06,1.7352949380874634,0.3147234320640564,0.3147234320640564,0.0,109.99246215820312,107.0,8109.0517578125,-0.0,1176.6856689453125,1.0,283.1499938964844,287.1129150390625,291.5709533691406,292.1982727050781,293.1499938964844,293.1499938964844,283.1499938964844,18667.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800053596496582,1.0,0.0,0.0,0.4832927286624908,0.4837040603160858,1.5585257528982766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2728.463134765625,0.0,21.901498794555664,1895.4371337890625,0.0,241.8446044921875,0.2515165507793426,1.0,0.0,3.0,1.0,0.0
12423540,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76593017578125,0.703778862953186,0.1924366354942321,0.1762160807847976,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.76715087890625,0.8754218220710754,0.379896342754364,0.3623756766319275,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7675476074219,0.9990000128746032,0.6293358206748962,0.3967668712139129,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76666259765625,0.7878707051277161,0.2737118005752563,0.2623485028743744,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7654724121094,0.6635597348213196,0.1623457372188568,0.7453315854072571,287.7670288085937,289.65533447265625,290.3553771972656,288.64630126953125,290.3571472167969,297.0304260253906,287.7700500488281,1.0,0.4570717215538025,1.0,1.0,0.0,1.0,-2.33241868019104,2.332414388656616,4.240842827130109e-06,1.725184679031372,0.2911607623100281,0.2911607623100281,0.0,110.207275390625,107.0,7519.9140625,-0.0,1162.226806640625,1.0,283.1499938964844,287.1861877441406,291.5295104980469,292.11383056640625,293.1499938964844,293.1499938964844,283.1499938964844,18466.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3583341240882873,1.0,0.0,0.0,0.4393104910850525,0.4634028375148773,1.2877650945597452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2543.10986328125,0.0,20.407777786254883,1895.4371337890625,0.0,207.30604553222656,0.2475944608449936,1.0,0.0,3.0,1.0,0.0
12423600,297.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702331542969,0.7034860253334045,0.0,0.1760986298322677,296.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.875124454498291,0.0,0.3621976375579834,297.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718505859375,0.9990000128746032,0.0,0.3969703316688537,296.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709350585937,0.7875695824623108,0.0,0.2621904611587524,297.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.769775390625,0.6632698178291321,0.0,0.7447717189788818,287.77130126953125,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.03009033203125,287.7743225097656,0.0,0.0,1.0,1.0,0.0,1.0,-2.3314456939697266,2.3314414024353027,4.237319444655441e-06,1.724461793899536,0.0,0.0,0.0,110.25906372070312,60.0,7473.76953125,-0.0,1161.3421630859375,0.0,283.1499938964844,287.192138671875,291.5264587402344,292.1074523925781,293.1499938964844,293.1499938964844,278.1499938964844,18446.6484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4359246492385864,0.4634625315666199,1.2679914895841192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.368268966674805,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463439941406,0.0,0.0,0.0008367839618586,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.3577768504619598,0.0,0.0008811760344542,297.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84930419921875,0.3577768504619598,0.0,0.0006508337100967,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482666015625,0.0,0.0,0.0008811755105853,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460693359375,0.0,0.0,0.0041799126192927,287.862060546875,294.1499938964844,290.3075561523437,288.6150817871094,290.345458984375,296.5384521484375,286.903076171875,0.0,0.0,0.770677387714386,0.770677387714386,0.229322612285614,1.0,-0.0089171640574932,0.0089818248525261,-6.466118793468922e-05,-0.0112106734886765,0.0,0.0,0.0,-0.0469084829092025,60.0,1101.5252685546875,-0.0,-5.421677997219376e-06,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,2.3283064365386963e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6672879074106665e-17,1.869313702573065e-17,7.947240350129766e-23,1.5175027575677074e-13,1.5174988273348317e-13,3.93353513536163e-19,0.0,0.0,-0.0,0.0,0.0,9.084767277166188e-30,7.785799768661058e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84539794921875,0.0,0.0,0.0007216413505375,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,0.0014058855595067,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84820556640625,0.0,0.0,0.0006572818965651,297.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84716796875,0.0,0.0,0.0010400247992947,297.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451843261719,0.0,0.0,0.0031129457056522,287.8597106933594,294.1499938964844,290.2754821777344,288.5949401855469,290.3419189453125,296.02374267578125,286.5181579589844,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.008774627931416,0.0085605746135115,0.0002140536380466,-0.011509764008224,0.0,0.0,0.0,-0.0466560386121273,60.0,537.9140625,-0.0,-4.727197847387288e-06,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.447733356085188e-33,-3.310520128307838e-33,-3.3162529476760635e-36,-4.904360055681495e-18,-4.900853637064883e-18,-3.506586233777426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441772460937,0.0,0.0,0.0001139887608587,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457946777344,0.0,0.0,0.0001397156156599,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454284667969,0.0,0.0,0.0001225268351845,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455810546875,0.0,0.0,0.0001285692560486,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,0.0005544145824387,287.8572692871094,294.1499938964844,290.2373962402344,288.57177734375,290.339599609375,295.29229736328125,286.329345703125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012713024625554,0.0028900403995066,-0.0016187380533665,-0.0150035796687006,0.0,0.0,0.0,-0.0085747018456459,60.0,230.5476226806641,-0.0,-1.1018637735560333e-07,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.295686908802917e-43,-1.1196374729955288e-42,-2.4802982818549266e-43,-1.545070309789913e-20,-1.2613614960716464e-20,-2.8370879352342776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84356689453125,0.0,0.0,9.49583773035556e-05,297.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451538085937,0.0,0.0,0.0001000857519102,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,7.401106995530427e-05,297.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8449401855469,0.0,0.0,0.0001000348493107,297.484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.843505859375,0.0,0.0,0.0004742687160614,287.8562927246094,294.1499938964844,290.1987609863281,288.549072265625,290.33843994140625,294.5874938964844,286.26422119140625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001012185937725,0.0007547850254923,0.0002574009122326,-0.0170171651989221,0.0,0.0,0.0,-0.0081055304035544,60.0,96.5626983642578,-0.0,-6.985276712612176e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.126643965317153e-42,-1.3704698981096713e-42,-7.342803953062041e-43,8.258464606978591e-21,4.150008754031155e-21,4.10845625684422e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429260253906,0.0,0.0,9.485498594585806e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.844482421875,0.0,0.0,9.988673991756514e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,7.377551810350269e-05,297.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,9.988689271267503e-05,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428649902344,0.0,0.0,0.0004738208954222,287.8552551269531,294.1499938964844,290.15966796875,288.5268249511719,290.3370056152344,293.9749450683594,286.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010718406178,3.381653002065832e-08,0.0010106845293194,-0.017734246328473,0.0,0.0,0.0,-0.0083477571606636,60.0,39.97985076904297,-0.0,-6.96649493647783e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.288344083226369e-21,4.144032293326103e-21,4.1443113860034826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422241210937,0.0,0.0,9.48471497395076e-05,297.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437805175781,0.0,0.0,9.98790710582398e-05,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433837890625,0.0,0.0,7.377042493317276e-05,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435974121094,0.0,0.0,9.987888915929943e-05,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,0.0004737812851089,287.8541259765625,294.1499938964844,290.1200866699219,288.5049743652344,290.3352355957031,293.44287109375,286.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010745530948,7.1206049945260474e-09,0.0010107384296134,-0.0177066531032323,0.0,0.0,0.0,-0.0083427922800183,60.0,18.60346984863281,-0.0,-6.965352383758727e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288146981596034e-21,4.144070663520533e-21,4.1440763180755004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84063720703125,0.0,0.0,9.48338711168617e-05,298.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,9.986509394366294e-05,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,7.376011490123346e-05,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84197998046875,0.0,0.0,9.986490476876496e-05,297.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8405456542969,0.0,0.0,0.0004737149283755,287.8516540527344,294.1499938964844,290.0397033691406,288.46240234375,290.3306579589844,292.5755310058594,286.3164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106019908562,7.103785115702976e-09,0.0010105948895215,-0.0176626630127429,0.0,0.0,0.0,-0.0083344671875238,60.0,6.427306175231934,-0.0,-6.963374943325108e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288142134834632e-21,4.144071067417316e-21,4.144071067417316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84063720703125,0.0,0.0,9.48338711168617e-05,298.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,9.986509394366294e-05,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,7.376011490123346e-05,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84197998046875,0.0,0.0,9.986490476876496e-05,297.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8405456542969,0.0,0.0,0.0004737149283755,287.8516540527344,294.1499938964844,290.0397033691406,288.46240234375,290.3306579589844,292.5755310058594,286.3164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106019908562,7.103785115702976e-09,0.0010105948895215,-0.0176626630127429,0.0,0.0,0.0,-0.0083344671875238,60.0,6.427306175231934,-0.0,-6.963374943325108e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288142134834632e-21,4.144071067417316e-21,4.144071067417316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.0,0.0,9.482375025982036e-05,298.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403015136719,0.0,0.0,9.985442738980056e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399353027344,0.0,0.0,7.37522350391373e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401184082031,0.0,0.0,9.98542454908602e-05,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387145996094,0.0,0.0,0.0004736644041258,287.84881591796875,294.1499938964844,289.9578552246094,288.4212341308594,290.32470703125,291.9122314453125,286.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104920947924,7.090942943932532e-09,0.0010104851098731,-0.0176290273666381,0.0,0.0,0.0,-0.0083281006664037,60.0,7.41768741607666,-0.0,-6.961861487297939e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.0,0.0,9.482375025982036e-05,298.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403015136719,0.0,0.0,9.985442738980056e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399353027344,0.0,0.0,7.37522350391373e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401184082031,0.0,0.0,9.98542454908602e-05,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387145996094,0.0,0.0,0.0004736644041258,287.84881591796875,294.1499938964844,289.9578552246094,288.4212341308594,290.32470703125,291.9122314453125,286.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104920947924,7.090942943932532e-09,0.0010104851098731,-0.0176290273666381,0.0,0.0,0.0,-0.0083281006664037,60.0,7.41768741607666,-0.0,-6.961861487297939e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83673095703125,0.0,0.0,9.481500455876812e-05,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382263183594,0.0,0.0,9.9845216027461e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,7.374542474281043e-05,297.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,9.984503412852064e-05,297.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8366394042969,0.0,0.0,0.0004736206901725,287.845703125,294.1499938964844,289.8747863769531,288.3812866210937,290.3174133300781,291.3992614746094,286.42254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103969834744,7.079814956512109e-09,0.0010103898821398,-0.0175998788326978,0.0,0.0,0.0,-0.0083225844427943,60.0,8.13871955871582,-0.0,-6.960549825407726e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83673095703125,0.0,0.0,9.481500455876812e-05,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382263183594,0.0,0.0,9.9845216027461e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,7.374542474281043e-05,297.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,9.984503412852064e-05,297.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8366394042969,0.0,0.0,0.0004736206901725,287.845703125,294.1499938964844,289.8747863769531,288.3812866210937,290.3174133300781,291.3992614746094,286.42254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103969834744,7.079814956512109e-09,0.0010103898821398,-0.0175998788326978,0.0,0.0,0.0,-0.0083225844427943,60.0,8.13871955871582,-0.0,-6.960549825407726e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344421386719,0.0,0.0,9.480590233579278e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359069824219,0.0,0.0,9.983561903936788e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355407714844,0.0,0.0,7.373833796009421e-05,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83575439453125,0.0,0.0,9.983543714042752e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343811035156,0.0,0.0,0.0004735752299893,287.84228515625,294.1499938964844,289.7907409667969,288.3423767089844,290.3087463378906,290.9971008300781,286.4696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102980304509,7.0682428798818364e-09,0.0010102909291163,-0.0175695680081844,0.0,0.0,0.0,-0.0083168474957346,60.0,7.945379734039307,-0.0,-6.959187004440538e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344421386719,0.0,0.0,9.480590233579278e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359069824219,0.0,0.0,9.983561903936788e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355407714844,0.0,0.0,7.373833796009421e-05,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83575439453125,0.0,0.0,9.983543714042752e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343811035156,0.0,0.0,0.0004735752299893,287.84228515625,294.1499938964844,289.7907409667969,288.3423767089844,290.3087463378906,290.9971008300781,286.4696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102980304509,7.0682428798818364e-09,0.0010102909291163,-0.0175695680081844,0.0,0.0,0.0,-0.0083168474957346,60.0,7.945379734039307,-0.0,-6.959187004440538e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.833251953125,0.0,0.0,9.480069275014102e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346862792969,0.0,0.0,9.98301402432844e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343200683594,0.0,0.0,7.373429252766073e-05,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83453369140625,0.0,0.0,9.982995834434404e-05,298.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331604003906,0.0,0.0,0.0004735492111649,287.84051513671875,294.1499938964844,289.7484436035156,288.3232727050781,290.30389404296875,290.8282775878906,286.4917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102415690198,7.061646822847932e-09,0.0010102345841005,-0.0175522919744253,0.0,0.0,0.0,-0.0083135776221752,60.0,7.769256591796875,-0.0,-6.958409670687615e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,9.479480650043116e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334350585937,0.0,0.0,9.98239338514395e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83306884765625,0.0,0.0,7.372970139840618e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.833251953125,0.0,0.0,9.982375195249916e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319091796875,0.0,0.0,0.0004735197871923,287.8386535644531,294.1499938964844,289.7059631347656,288.3043518066406,290.2987060546875,290.6769714355469,286.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101778898388,7.0541927854606e-09,0.0010101707885041,-0.017532767727971,0.0,0.0,0.0,-0.0083098821341991,60.0,7.57862663269043,-0.0,-6.957531439866217e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82965087890625,0.0,0.0,9.4782211817801e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310852050781,0.0,0.0,9.981066250475124e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83074951171875,0.0,0.0,7.371990795945749e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,9.98104878817685e-05,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82958984375,0.0,0.0,0.0004734568938147,287.8352355957031,294.1499938964844,289.6309509277344,288.27154541015625,290.28875732421875,290.4459533691406,286.5484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100420331582,7.038306382156634e-09,0.0010100349318236,-0.0174911562353372,0.0,0.0,0.0,-0.0083020068705081,60.0,7.235749244689941,-0.0,-6.955659870300225e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.829345703125,0.0,0.0,9.478023275732994e-05,298.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307800292969,0.0,0.0,9.980858158087358e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304138183594,0.0,0.0,7.371836545644328e-05,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305969238281,0.0,0.0,9.980840695789084e-05,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,0.0004734469985123,287.8347473144531,294.1499938964844,289.6206970214844,288.26708984375,290.2873229980469,290.4174499511719,286.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100207291543,7.035817706224634e-09,0.001010013744235,-0.0174846388399601,0.0,0.0,0.0,-0.0083007728680968,60.0,7.189230918884277,-0.0,-6.95536712669309e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,9.476090053794906e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82794189453125,0.0,0.0,9.97882234514691e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,7.370332605205476e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277587890625,0.0,0.0,9.978804882848637e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8264465332031,0.0,0.0,0.0004733504611067,287.83062744140625,294.1499938964844,289.5351867675781,288.2304382324219,290.2746276855469,290.2031555175781,286.5903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098129278048,7.011512703769541e-09,0.0010098059428855,-0.0174209773540496,0.0,0.0,0.0,-0.008288724347949,60.0,6.808520793914795,-0.0,-6.952504350010713e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,9.476090053794906e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82794189453125,0.0,0.0,9.97882234514691e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,7.370332605205476e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277587890625,0.0,0.0,9.978804882848637e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8264465332031,0.0,0.0,0.0004733504611067,287.83062744140625,294.1499938964844,289.5351867675781,288.2304382324219,290.2746276855469,290.2031555175781,286.5903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098129278048,7.011512703769541e-09,0.0010098059428855,-0.0174209773540496,0.0,0.0,0.0,-0.008288724347949,60.0,6.808520793914795,-0.0,-6.952504350010713e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,9.473575482843444e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.824951171875,0.0,0.0,9.976173168979584e-05,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245849609375,0.0,0.0,7.368376100203022e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,9.976156434277073e-05,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.823486328125,0.0,0.0,0.0004732248489744,287.8263244628906,294.1499938964844,289.4496765136719,288.1942443847656,290.2606506347656,290.0223388671875,286.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095430770888,6.9799623858557425e-09,0.0010095360921695,-0.0173383373767137,0.0,0.0,0.0,-0.0082730837166309,60.0,6.443522930145264,-0.0,-6.948789632588159e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,9.473575482843444e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.824951171875,0.0,0.0,9.976173168979584e-05,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245849609375,0.0,0.0,7.368376100203022e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,9.976156434277073e-05,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.823486328125,0.0,0.0,0.0004732248489744,287.8263244628906,294.1499938964844,289.4496765136719,288.1942443847656,290.2606506347656,290.0223388671875,286.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095430770888,6.9799623858557425e-09,0.0010095360921695,-0.0173383373767137,0.0,0.0,0.0,-0.0082730837166309,60.0,6.443522930145264,-0.0,-6.948789632588159e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,9.470399527344851e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218078613281,0.0,0.0,9.972828411264344e-05,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,7.365905184997246e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216552734375,0.0,0.0,9.972811676561832e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82037353515625,0.0,0.0,0.0004730661748908,287.8218688964844,294.1499938964844,289.3644104003906,288.1583557128906,290.2453918457031,289.8664855957031,286.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092027951031,6.9401728808315966e-09,0.0010091959265992,-0.0172341167926788,0.0,0.0,0.0,-0.0082533583045005,60.0,6.095683574676514,-0.0,-6.944106445416764e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,9.470399527344851e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218078613281,0.0,0.0,9.972828411264344e-05,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,7.365905184997246e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216552734375,0.0,0.0,9.972811676561832e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82037353515625,0.0,0.0,0.0004730661748908,287.8218688964844,294.1499938964844,289.3644104003906,288.1583557128906,290.2453918457031,289.8664855957031,286.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092027951031,6.9401728808315966e-09,0.0010091959265992,-0.0172341167926788,0.0,0.0,0.0,-0.0082533583045005,60.0,6.095683574676514,-0.0,-6.944106445416764e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81884765625,0.0,0.0,9.46854561334476e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,9.970875544240698e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8198547363281,0.0,0.0,7.364463090198115e-05,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200378417969,0.0,0.0,9.970858809538186e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187561035156,0.0,0.0,0.0004729735665023,287.8195495605469,294.1499938964844,289.3219299316406,288.1405334472656,290.2372741699219,289.7959289550781,286.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090044233947,6.916965222814042e-09,0.0010089974384754,-0.0171733275055885,0.0,0.0,0.0,-0.0082418527454137,60.0,5.928255081176758,-0.0,-6.941375119140504e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,9.466507617617026e-05,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81854248046875,0.0,0.0,9.968729136744514e-05,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182067871094,0.0,0.0,7.362878386629745e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183898925781,0.0,0.0,9.968713129637764e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.817138671875,0.0,0.0,0.0004728717613033,287.81719970703125,294.1499938964844,289.2796325683594,288.1227111816406,290.2288818359375,289.7294006347656,286.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008786377497,6.8914687290089205e-09,0.001008779508993,-0.017106544226408,0.0,0.0,0.0,-0.008229212835431,60.0,5.765084266662598,-0.0,-6.938375207710126e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,9.461869922233744e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,9.963844786398111e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,7.359270239248872e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81500244140625,0.0,0.0,9.963828779291362e-05,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,0.0004726400948129,287.8124084472656,294.1499938964844,289.195556640625,288.087158203125,290.2111511230469,289.6064147949219,286.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082903318107,6.833471566380922e-09,0.001008283579722,-0.0169546287506818,0.0,0.0,0.0,-0.0082004619762301,60.0,5.451186180114746,-0.0,-6.931553997446829e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,9.461869922233744e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,9.963844786398111e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,7.359270239248872e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81500244140625,0.0,0.0,9.963828779291362e-05,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,0.0004726400948129,287.8124084472656,294.1499938964844,289.195556640625,288.087158203125,290.2111511230469,289.6064147949219,286.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082903318107,6.833471566380922e-09,0.001008283579722,-0.0169546287506818,0.0,0.0,0.0,-0.0082004619762301,60.0,5.451186180114746,-0.0,-6.931553997446829e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81036376953125,0.0,0.0,9.456407133257017e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,9.958091686712578e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81134033203125,0.0,0.0,7.355021080002189e-05,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115234375,0.0,0.0,9.958075679605828e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102722167969,0.0,0.0,0.0004723672172985,287.8074951171875,294.1499938964844,289.11248779296875,288.0516052246094,290.1922912597656,289.4942626953125,286.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077065089717,6.765199067615413e-09,0.001007699756883,-0.0167757999151945,0.0,0.0,0.0,-0.0081666158512234,60.0,5.153326988220215,-0.0,-6.923529127789152e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81036376953125,0.0,0.0,9.456407133257017e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,9.958091686712578e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81134033203125,0.0,0.0,7.355021080002189e-05,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115234375,0.0,0.0,9.958075679605828e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102722167969,0.0,0.0,0.0004723672172985,287.8074951171875,294.1499938964844,289.11248779296875,288.0516052246094,290.1922912597656,289.4942626953125,286.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077065089717,6.765199067615413e-09,0.001007699756883,-0.0167757999151945,0.0,0.0,0.0,-0.0081666158512234,60.0,5.153326988220215,-0.0,-6.923529127789152e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,9.449518256587908e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080749511719,0.0,0.0,9.950836829375476e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,7.349662337219343e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,9.950820822268724e-05,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80670166015625,0.0,0.0,0.0004720230936072,287.80242919921875,294.1499938964844,289.0306396484375,288.0159606933594,290.1722717285156,289.3905944824219,286.765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069707641378,6.679158559563802e-09,0.0010069641284644,-0.016550425440073,0.0,0.0,0.0,-0.0081239622086286,60.0,4.870572090148926,-0.0,-6.913421657372967e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,9.449518256587908e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080749511719,0.0,0.0,9.950836829375476e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,7.349662337219343e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,9.950820822268724e-05,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80670166015625,0.0,0.0,0.0004720230936072,287.80242919921875,294.1499938964844,289.0306396484375,288.0159606933594,290.1722717285156,289.3905944824219,286.765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069707641378,6.679158559563802e-09,0.0010069641284644,-0.016550425440073,0.0,0.0,0.0,-0.0081239622086286,60.0,4.870572090148926,-0.0,-6.913421657372967e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031005859375,0.0,0.0,9.440579742658883e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044128417969,0.0,0.0,9.941423923010008e-05,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040771484375,0.0,0.0,7.342709432123229e-05,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80426025390625,0.0,0.0,9.941407915903255e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80303955078125,0.0,0.0,0.0004715765826404,287.7973022460937,294.1499938964844,288.95025634765625,287.9800720214844,290.1512145996094,289.2938842773437,286.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060166241601,6.567578481053715e-09,0.001006010104902,-0.0162581503391265,0.0,0.0,0.0,-0.0080686481669545,60.0,4.601975917816162,-0.0,-6.900324933667434e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031005859375,0.0,0.0,9.440579742658883e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044128417969,0.0,0.0,9.941423923010008e-05,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040771484375,0.0,0.0,7.342709432123229e-05,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80426025390625,0.0,0.0,9.941407915903255e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80303955078125,0.0,0.0,0.0004715765826404,287.7973022460937,294.1499938964844,288.95025634765625,287.9800720214844,290.1512145996094,289.2938842773437,286.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060166241601,6.567578481053715e-09,0.001006010104902,-0.0162581503391265,0.0,0.0,0.0,-0.0080686481669545,60.0,4.601975917816162,-0.0,-6.900324933667434e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,9.43524355534464e-05,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025207519531,0.0,0.0,9.935804700944571e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022155761719,0.0,0.0,7.338559225900099e-05,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023681640625,0.0,0.0,9.935789421433584e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011779785156,0.0,0.0,0.0004713100788649,287.794677734375,294.1499938964844,288.91070556640625,287.9620361328125,290.1402893066406,289.2477722167969,286.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005447236821,6.500996185820895e-09,0.001005440717563,-0.0160837415605783,0.0,0.0,0.0,-0.0080356402322649,60.0,4.47266960144043,-0.0,-6.892516069001432e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
