time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425760,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7993469238281,0.0,0.0,9.429320198250934e-05,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006286621094,0.0,0.0,9.929567022481932e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80029296875,0.0,0.0,7.333952089538798e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80047607421875,0.0,0.0,9.929551015375182e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992858886719,0.0,0.0,0.0004710141802206,287.7920227050781,294.1499938964844,288.8716125488281,287.9439392089844,290.12908935546875,289.2030334472656,286.8099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048152180388,6.427089527250018e-09,0.0010048088151961,-0.0158901438117027,0.0,0.0,0.0,-0.0079990020021796,60.0,4.346525192260742,-0.0,-6.883853131967045e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956848144531,0.0,0.0,9.41636535571888e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,9.915923874359578e-05,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.796630859375,0.0,0.0,7.323875615838915e-05,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967834472656,0.0,0.0,9.915908594848588e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79559326171875,0.0,0.0,0.0004703670565504,287.78692626953125,294.1499938964844,288.79791259765625,287.90887451171875,290.10699462890625,289.1206970214844,286.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034332517534,6.265480578804272e-09,0.001003426965326,-0.0154668074101209,0.0,0.0,0.0,-0.0079188859090209,60.0,4.112781047821045,-0.0,-6.864929247285545e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955017089844,0.0,0.0,9.415783279109746e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967834472656,0.0,0.0,9.915310511132702e-05,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,7.323422323679551e-05,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.796630859375,0.0,0.0,9.915295231621712e-05,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7954406738281,0.0,0.0,0.00047033795272,287.7867126464844,294.1499938964844,288.7948913574219,287.90740966796875,290.1060485839844,289.1173400878906,286.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033710859715,6.258216611598755e-09,0.0010033647995442,-0.0154477786272764,0.0,0.0,0.0,-0.0079152844846248,60.0,4.103274822235107,-0.0,-6.86407872763084e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916259765625,0.0,0.0,9.400243288837372e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928466796875,0.0,0.0,9.898946154862642e-05,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,7.31133550289087e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.792724609375,0.0,0.0,9.898930875351653e-05,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915344238281,0.0,0.0,0.000469561695354,287.78131103515625,294.1499938964844,288.7203674316406,287.87042236328125,290.08209228515625,289.0364074707031,286.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017135646194,6.0643920996028555e-09,0.0010017075110226,-0.0149400411173701,0.0,0.0,0.0,-0.007819197140634,60.0,3.871448755264282,-0.0,-6.841418098701979e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916259765625,0.0,0.0,9.400243288837372e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928466796875,0.0,0.0,9.898946154862642e-05,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,7.31133550289087e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.792724609375,0.0,0.0,9.898930875351653e-05,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915344238281,0.0,0.0,0.000469561695354,287.78131103515625,294.1499938964844,288.7203674316406,287.87042236328125,290.08209228515625,289.0364074707031,286.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017135646194,6.0643920996028555e-09,0.0010017075110226,-0.0149400411173701,0.0,0.0,0.0,-0.007819197140634,60.0,3.871448755264282,-0.0,-6.841418098701979e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78765869140625,0.0,0.0,9.383119322592393e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78887939453125,0.0,0.0,9.880912693915889e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78857421875,0.0,0.0,7.298016134882346e-05,298.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,9.88089814200066e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78759765625,0.0,0.0,0.0004687063337769,287.7758483886719,294.1499938964844,288.6482849121094,287.8329162597656,290.05731201171875,288.9598083496094,286.8665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998872410506,5.850832707210429e-09,0.0009998813038691,-0.0143805937841534,0.0,0.0,0.0,-0.0077133271843194,60.0,3.650211572647095,-0.0,-6.816493680616986e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78765869140625,0.0,0.0,9.383119322592393e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78887939453125,0.0,0.0,9.880912693915889e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78857421875,0.0,0.0,7.298016134882346e-05,298.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,9.88089814200066e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78759765625,0.0,0.0,0.0004687063337769,287.7758483886719,294.1499938964844,288.6482849121094,287.8329162597656,290.05731201171875,288.9598083496094,286.8665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998872410506,5.850832707210429e-09,0.0009998813038691,-0.0143805937841534,0.0,0.0,0.0,-0.0077133271843194,60.0,3.650211572647095,-0.0,-6.816493680616986e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836303710937,0.0,0.0,9.364889410790056e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78485107421875,0.0,0.0,9.861715807346628e-05,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845458984375,0.0,0.0,7.283836748683825e-05,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,9.861700527835636e-05,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,0.0004677957040257,287.77032470703125,294.1499938964844,288.57891845703125,287.7947998046875,290.03173828125,288.8873596191406,286.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997943105176,5.623500776152923e-09,0.0009979374008253,-0.0137850530445575,0.0,0.0,0.0,-0.0076006287708878,60.0,3.438844919204712,-0.0,-6.790011752855207e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836303710937,0.0,0.0,9.364889410790056e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78485107421875,0.0,0.0,9.861715807346628e-05,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845458984375,0.0,0.0,7.283836748683825e-05,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,9.861700527835636e-05,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,0.0004677957040257,287.77032470703125,294.1499938964844,288.57891845703125,287.7947998046875,290.03173828125,288.8873596191406,286.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997943105176,5.623500776152923e-09,0.0009979374008253,-0.0137850530445575,0.0,0.0,0.0,-0.0076006287708878,60.0,3.438844919204712,-0.0,-6.790011752855207e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,9.355509246233852e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828063964844,0.0,0.0,9.85183723969385e-05,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825012207031,0.0,0.0,7.276541145984083e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826538085937,0.0,0.0,9.851822687778622e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815246582031,0.0,0.0,0.0004673271323554,287.7675476074219,294.1499938964844,288.5453186035156,287.7755126953125,290.0187072753906,288.85260009765625,286.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969427483156,5.5065285664568364e-09,0.0009969371603801,-0.0134786153212189,0.0,0.0,0.0,-0.0075426404364407,60.0,3.336658000946045,-0.0,-6.776405570008137e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,9.346029401058332e-05,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78076171875,0.0,0.0,9.84185462584719e-05,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,7.26916769053787e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,9.841840073931962e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795104980469,0.0,0.0,0.0004668536130338,287.7647705078125,294.1499938964844,288.5124816894531,287.75604248046875,290.0054931640625,288.8188171386719,286.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959317976608,5.388323121024996e-09,0.000995926442556,-0.0131689440459012,0.0,0.0,0.0,-0.0074840411543846,60.0,3.236649513244629,-0.0,-6.76267006838316e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77545166015625,0.0,0.0,9.326977306045592e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7766418457031,0.0,0.0,9.82179117272608e-05,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763366699219,0.0,0.0,7.254348747665063e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,9.821777348406612e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.775390625,0.0,0.0,0.0004659019177779,287.7591552734375,294.1499938964844,288.4491882324219,287.716552734375,289.9786071777344,288.7540283203125,286.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939001174643,5.150749604609928e-09,0.0009938948787748,-0.0125465421006083,0.0,0.0,0.0,-0.0073662656359374,60.0,3.042928457260132,-0.0,-6.735105984034817e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77545166015625,0.0,0.0,9.326977306045592e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7766418457031,0.0,0.0,9.82179117272608e-05,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763366699219,0.0,0.0,7.254348747665063e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,9.821777348406612e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.775390625,0.0,0.0,0.0004659019177779,287.7591552734375,294.1499938964844,288.4491882324219,287.716552734375,289.9786071777344,288.7540283203125,286.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939001174643,5.150749604609928e-09,0.0009938948787748,-0.0125465421006083,0.0,0.0,0.0,-0.0073662656359374,60.0,3.042928457260132,-0.0,-6.735105984034817e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77130126953125,0.0,0.0,9.3081034719944e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,9.801916166907176e-05,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,7.239668775582686e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723388671875,0.0,0.0,9.801901614991948e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.771240234375,0.0,0.0,0.0004649591282941,287.7535400390625,294.1499938964844,288.38934326171875,287.67626953125,289.951171875,288.6929016113281,286.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918872965499,4.915403639671467e-09,0.0009918824071064,-0.0119299618527293,0.0,0.0,0.0,-0.0072495942004024,60.0,2.857084035873413,-0.0,-6.707855249032947e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77130126953125,0.0,0.0,9.3081034719944e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,9.801916166907176e-05,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,7.239668775582686e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723388671875,0.0,0.0,9.801901614991948e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.771240234375,0.0,0.0,0.0004649591282941,287.7535400390625,294.1499938964844,288.38934326171875,287.67626953125,289.951171875,288.6929016113281,286.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918872965499,4.915403639671467e-09,0.0009918824071064,-0.0119299618527293,0.0,0.0,0.0,-0.0072495942004024,60.0,2.857084035873413,-0.0,-6.707855249032947e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.0,0.0,9.289712033933029e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,9.782548295333982e-05,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680053710937,0.0,0.0,7.22536351531744e-05,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681579589844,0.0,0.0,9.782534471014516e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670593261719,0.0,0.0,0.0004640404367819,287.7478942871094,294.1499938964844,288.3331604003906,287.6351318359375,289.9232788085937,288.6353454589844,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899260476231,4.686067534009908e-09,0.0009899212745949,-0.0113291153684258,0.0,0.0,0.0,-0.0071359020657837,60.0,2.67850661277771,-0.0,-6.681353426074568e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.0,0.0,9.289712033933029e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,9.782548295333982e-05,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680053710937,0.0,0.0,7.22536351531744e-05,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681579589844,0.0,0.0,9.782534471014516e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670593261719,0.0,0.0,0.0004640404367819,287.7478942871094,294.1499938964844,288.3331604003906,287.6351318359375,289.9232788085937,288.6353454589844,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899260476231,4.686067534009908e-09,0.0009899212745949,-0.0113291153684258,0.0,0.0,0.0,-0.0071359020657837,60.0,2.67850661277771,-0.0,-6.681353426074568e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629089355469,0.0,0.0,9.272042370866984e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,9.763940761331467e-05,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637634277344,0.0,0.0,7.211619958980009e-05,298.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.763916015625,0.0,0.0,9.763926937012002e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628479003906,0.0,0.0,0.0004631578049156,287.74224853515625,294.1499938964844,288.2809143066406,287.5930480957031,289.8949279785156,288.58123779296875,286.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880416328087,4.465735337078058e-09,0.0009880372090265,-0.0107518462464213,0.0,0.0,0.0,-0.0070266737602651,60.0,2.5066077709198,-0.0,-6.655942286215577e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629089355469,0.0,0.0,9.272042370866984e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,9.763940761331467e-05,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637634277344,0.0,0.0,7.211619958980009e-05,298.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.763916015625,0.0,0.0,9.763926937012002e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628479003906,0.0,0.0,0.0004631578049156,287.74224853515625,294.1499938964844,288.2809143066406,287.5930480957031,289.8949279785156,288.58123779296875,286.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880416328087,4.465735337078058e-09,0.0009880372090265,-0.0107518462464213,0.0,0.0,0.0,-0.0070266737602651,60.0,2.5066077709198,-0.0,-6.655942286215577e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76080322265625,0.0,0.0,9.263538231607528e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619323730469,0.0,0.0,9.754985512699932e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616577148437,0.0,0.0,7.205006113508716e-05,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618103027344,0.0,0.0,9.754971688380464e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607421875,0.0,0.0,0.0004627330054063,287.7394104003906,294.1499938964844,288.2563171386719,287.5716552734375,289.8806457519531,288.55548095703125,286.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871347574517,4.359689942390332e-09,0.0009871303336694,-0.0104740038514137,0.0,0.0,0.0,-0.0069741019979119,60.0,2.42295503616333,-0.0,-6.643728767130598e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586669921875,0.0,0.0,9.25528074731119e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,9.74628928815946e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,7.198582898126915e-05,298.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596740722656,0.0,0.0,9.746276191435754e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586364746094,0.0,0.0,0.0004623205168172,287.736572265625,294.1499938964844,288.2327880859375,287.54998779296875,289.86627197265625,288.530517578125,286.96337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986254075542,4.256717200945559e-09,0.0009862497681751,-0.0102042099460959,0.0,0.0,0.0,-0.0069230538792908,60.0,2.340751886367798,-0.0,-6.631879756469061e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544250488281,0.0,0.0,9.2395675892476e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,9.729742305353284e-05,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.0,7.186361472122371e-05,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554016113281,0.0,0.0,9.729729208629578e-05,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543640136719,0.0,0.0,0.0004615356447175,287.7308959960937,294.1499938964844,288.1890563964844,287.505859375,289.8373718261719,288.4831237792969,286.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845782769843,4.060772162972626e-09,0.0009845742024481,-0.0096908183768391,0.0,0.0,0.0,-0.0068259150721132,60.0,2.1804144382476807,-0.0,-6.609362657172825e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544250488281,0.0,0.0,9.2395675892476e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,9.729742305353284e-05,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.0,7.186361472122371e-05,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554016113281,0.0,0.0,9.729729208629578e-05,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543640136719,0.0,0.0,0.0004615356447175,287.7308959960937,294.1499938964844,288.1890563964844,287.505859375,289.8373718261719,288.4831237792969,286.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845782769843,4.060772162972626e-09,0.0009845742024481,-0.0096908183768391,0.0,0.0,0.0,-0.0068259150721132,60.0,2.1804144382476807,-0.0,-6.609362657172825e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7501525878906,0.0,0.0,9.225041139870882e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,9.714444604469465e-05,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509765625,0.0,0.0,7.175062637543306e-05,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,9.714431507745758e-05,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,0.0004608099989127,287.7252197265625,294.1499938964844,288.1499938964844,287.4605712890625,289.80828857421875,288.43902587890625,286.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830289054661,3.8796090784387616e-09,0.0009830249473452,-0.0092161493375897,0.0,0.0,0.0,-0.006736104376614,60.0,2.0250794887542725,-0.0,-6.588577861066369e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7501525878906,0.0,0.0,9.225041139870882e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,9.714444604469465e-05,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509765625,0.0,0.0,7.175062637543306e-05,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,9.714431507745758e-05,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,0.0004608099989127,287.7252197265625,294.1499938964844,288.1499938964844,287.4605712890625,289.80828857421875,288.43902587890625,286.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830289054661,3.8796090784387616e-09,0.0009830249473452,-0.0092161493375897,0.0,0.0,0.0,-0.006736104376614,60.0,2.0250794887542725,-0.0,-6.588577861066369e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.745849609375,0.0,0.0,9.214571036864072e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,9.703419345896692e-05,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,7.16691865818575e-05,298.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.746826171875,0.0,0.0,9.703406249172986e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74578857421875,0.0,0.0,0.0004602870030794,287.7195129394531,294.1499938964844,288.11572265625,287.4170227050781,289.7791442871094,288.39794921875,286.9934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819116676226,3.7489975568405515e-09,0.0009819079423323,-0.0088739274069666,0.0,0.0,0.0,-0.0066713532432913,60.0,1.8757168054580688,-0.0,-6.573613120508527e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.745849609375,0.0,0.0,9.214571036864072e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,9.703419345896692e-05,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,7.16691865818575e-05,298.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.746826171875,0.0,0.0,9.703406249172986e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74578857421875,0.0,0.0,0.0004602870030794,287.7195129394531,294.1499938964844,288.11572265625,287.4170227050781,289.7791442871094,288.39794921875,286.9934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819116676226,3.7489975568405515e-09,0.0009819079423323,-0.0088739274069666,0.0,0.0,0.0,-0.0066713532432913,60.0,1.8757168054580688,-0.0,-6.573613120508527e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415466308594,0.0,0.0,9.210648568114266e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426147460937,0.0,0.0,9.699287329567596e-05,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423400878906,0.0,0.0,7.163867121562362e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74249267578125,0.0,0.0,9.699274960439652e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414855957031,0.0,0.0,0.0004600910469889,287.7138366699219,294.1499938964844,288.08612060546875,287.3780822753906,289.7499389648437,288.3591613769531,287.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814921068027,3.6999601160658796e-09,0.0009814883815124,-0.0087454412132501,0.0,0.0,0.0,-0.0066470424644649,60.0,1.7362388372421265,-0.0,-6.567999122353285e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415466308594,0.0,0.0,9.210648568114266e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426147460937,0.0,0.0,9.699287329567596e-05,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423400878906,0.0,0.0,7.163867121562362e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74249267578125,0.0,0.0,9.699274960439652e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414855957031,0.0,0.0,0.0004600910469889,287.7138366699219,294.1499938964844,288.08612060546875,287.3780822753906,289.7499389648437,288.3591613769531,287.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814921068027,3.6999601160658796e-09,0.0009814883815124,-0.0087454412132501,0.0,0.0,0.0,-0.0066470424644649,60.0,1.7362388372421265,-0.0,-6.567999122353285e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393798828125,0.0,0.0,9.210923599312082e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7404479980469,0.0,0.0,9.69957691268064e-05,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401733398437,0.0,0.0,7.164081034716219e-05,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403259277344,0.0,0.0,9.699564543552695e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,0.0004601047839969,287.71099853515625,294.1499938964844,288.0729675292969,287.3602294921875,289.7353515625,288.34039306640625,287.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815206285566,3.703309436886569e-09,0.0009815169032663,-0.0087542170658707,0.0,0.0,0.0,-0.0066487025469541,60.0,1.6706105470657349,-0.0,-6.56838210488786e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372131347656,0.0,0.0,9.21260507311672e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73828125,0.0,0.0,9.701347880763932e-05,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380065917969,0.0,0.0,7.165389251895249e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381591796875,0.0,0.0,9.701335511635988e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,0.0004601888067554,287.7081604003906,294.1499938964844,288.0609130859375,287.3434143066406,289.72076416015625,288.3219909667969,287.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816990932449,3.7241922878905598e-09,0.0009816953679546,-0.0088089341297745,0.0,0.0,0.0,-0.0066590546630322,60.0,1.6076774597167969,-0.0,-6.570773081193694e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328796386719,0.0,0.0,9.219989442499354e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339172363281,0.0,0.0,9.709123696666212e-05,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336730957031,0.0,0.0,7.171131437644362e-05,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337951660156,0.0,0.0,9.709110599942504e-05,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328186035156,0.0,0.0,0.0004605576395988,287.7024841308594,294.1499938964844,288.0398254394531,287.3128662109375,289.69171142578125,288.2860107421875,287.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824845474213,3.816041704851614e-09,0.0009824807057157,-0.0090495944023132,0.0,0.0,0.0,-0.0067045874893665,60.0,1.4895964860916138,-0.0,-6.581292666396621e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328796386719,0.0,0.0,9.219989442499354e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339172363281,0.0,0.0,9.709123696666212e-05,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336730957031,0.0,0.0,7.171131437644362e-05,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337951660156,0.0,0.0,9.709110599942504e-05,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328186035156,0.0,0.0,0.0004605576395988,287.7024841308594,294.1499938964844,288.0398254394531,287.3128662109375,289.69171142578125,288.2860107421875,287.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824845474213,3.816041704851614e-09,0.0009824807057157,-0.0090495944023132,0.0,0.0,0.0,-0.0067045874893665,60.0,1.4895964860916138,-0.0,-6.581292666396621e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,9.232461889041588e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72955322265625,0.0,0.0,9.722256800159812e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72930908203125,0.0,0.0,7.180832471931353e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294311523437,0.0,0.0,9.722244431031868e-05,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284851074219,0.0,0.0,0.0004611806652974,287.6968078613281,294.1499938964844,288.0226745605469,287.2861328125,289.66278076171875,288.2509765625,287.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838121477514,3.971297513061245e-09,0.0009838081896305,-0.0094563849270343,0.0,0.0,0.0,-0.0067815538495779,60.0,1.381277084350586,-0.0,-6.599093183012883e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,9.232461889041588e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72955322265625,0.0,0.0,9.722256800159812e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72930908203125,0.0,0.0,7.180832471931353e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294311523437,0.0,0.0,9.722244431031868e-05,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284851074219,0.0,0.0,0.0004611806652974,287.6968078613281,294.1499938964844,288.0226745605469,287.2861328125,289.66278076171875,288.2509765625,287.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838121477514,3.971297513061245e-09,0.0009838081896305,-0.0094563849270343,0.0,0.0,0.0,-0.0067815538495779,60.0,1.381277084350586,-0.0,-6.599093183012883e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7241516113281,0.0,0.0,9.249736467609182e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,9.740448149386792e-05,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72491455078125,0.0,0.0,7.194268255261704e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.0,0.0,9.740435780258848e-05,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240905761719,0.0,0.0,0.0004620435938704,287.6911315917969,294.1499938964844,288.0091857910156,287.26300048828125,289.6340637207031,288.2169189453125,287.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856515098363,4.186396118655011e-09,0.0009856473188847,-0.0100199645385146,0.0,0.0,0.0,-0.0068881870247423,60.0,1.2821780443191528,-0.0,-6.623794490678847e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7241516113281,0.0,0.0,9.249736467609182e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,9.740448149386792e-05,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72491455078125,0.0,0.0,7.194268255261704e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.0,0.0,9.740435780258848e-05,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240905761719,0.0,0.0,0.0004620435938704,287.6911315917969,294.1499938964844,288.0091857910156,287.26300048828125,289.6340637207031,288.2169189453125,287.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856515098363,4.186396118655011e-09,0.0009856473188847,-0.0100199645385146,0.0,0.0,0.0,-0.0068881870247423,60.0,1.2821780443191528,-0.0,-6.623794490678847e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197570800781,0.0,0.0,9.271512681152672e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,9.763379057403654e-05,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72052001953125,0.0,0.0,7.211204501800239e-05,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206420898437,0.0,0.0,9.76336668827571e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197265625,0.0,0.0,0.0004631313204299,287.6854553222656,294.1499938964844,287.9991455078125,287.2431945800781,289.6055603027344,288.1840515136719,287.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879706194624,4.457574309668644e-09,0.0009879660792648,-0.0107304649427533,0.0,0.0,0.0,-0.0070226211100816,60.0,1.1916427612304688,-0.0,-6.655002238176166e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197570800781,0.0,0.0,9.271512681152672e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,9.763379057403654e-05,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72052001953125,0.0,0.0,7.211204501800239e-05,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206420898437,0.0,0.0,9.76336668827571e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197265625,0.0,0.0,0.0004631313204299,287.6854553222656,294.1499938964844,287.9991455078125,287.2431945800781,289.6055603027344,288.1840515136719,287.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879706194624,4.457574309668644e-09,0.0009879660792648,-0.0107304649427533,0.0,0.0,0.0,-0.0070226211100816,60.0,1.1916427612304688,-0.0,-6.655002238176166e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
