time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428100,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,9.283978579333052e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,9.776506340131164e-05,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,7.2209004429169e-05,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71844482421875,0.0,0.0,9.77649469859898e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174987792969,0.0,0.0,0.0004637540550902,287.6826171875,294.1499938964844,287.99530029296875,287.2344970703125,289.5914001464844,288.1681823730469,287.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892983362078,4.612828785610645e-09,0.0009892936795949,-0.0111372331157326,0.0,0.0,0.0,-0.007099587470293,60.0,1.149470329284668,-0.0,-6.672901520232699e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153625488281,0.0,0.0,9.297418728237972e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,9.790658805286512e-05,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160949707031,0.0,0.0,7.231353083625436e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,9.790647163754328e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153015136719,0.0,0.0,0.0004644253931473,287.6797790527344,294.1499938964844,287.99224853515625,287.2265319824219,289.5773620605469,288.1527709960937,287.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990729779005,4.7802131142304916e-09,0.0009907250059768,-0.0115757742896676,0.0,0.0,0.0,-0.0071825669147074,60.0,1.1092157363891602,-0.0,-6.692226861559902e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109375,0.0,0.0,9.326942381449044e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119140625,0.0,0.0,9.821748972171918e-05,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,7.254316005855799e-05,298.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,9.821737330639736e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108764648437,0.0,0.0,0.0004659001715481,287.6741027832031,294.1499938964844,287.9883117675781,287.21270751953125,289.5494384765625,288.1236572265625,287.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938745060935,5.147938519911577e-09,0.000993869267404,-0.0125391781330108,0.0,0.0,0.0,-0.0073648639954626,60.0,1.0340932607650757,-0.0,-6.734779844919103e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109375,0.0,0.0,9.326942381449044e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119140625,0.0,0.0,9.821748972171918e-05,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,7.254316005855799e-05,298.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,9.821737330639736e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108764648437,0.0,0.0,0.0004659001715481,287.6741027832031,294.1499938964844,287.9883117675781,287.21270751953125,289.5494384765625,288.1236572265625,287.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938745060935,5.147938519911577e-09,0.000993869267404,-0.0125391781330108,0.0,0.0,0.0,-0.0073648639954626,60.0,1.0340932607650757,-0.0,-6.734779844919103e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,9.35942298383452e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074890136719,0.0,0.0,9.855951793724672e-05,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7072448730469,0.0,0.0,7.279578858288005e-05,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073669433594,0.0,0.0,9.855940152192488e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064514160156,0.0,0.0,0.0004675226227845,287.6684265136719,294.1499938964844,287.9870300292969,287.2015380859375,289.5219116210937,288.0973205566406,287.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973342530429,5.552497128746836e-09,0.0009973286651074,-0.0135990437120199,0.0,0.0,0.0,-0.007565421052277,60.0,0.9659412503242492,-0.0,-6.78175098300926e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,9.35942298383452e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074890136719,0.0,0.0,9.855951793724672e-05,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7072448730469,0.0,0.0,7.279578858288005e-05,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073669433594,0.0,0.0,9.855940152192488e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064514160156,0.0,0.0,0.0004675226227845,287.6684265136719,294.1499938964844,287.9870300292969,287.2015380859375,289.5219116210937,288.0973205566406,287.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973342530429,5.552497128746836e-09,0.0009973286651074,-0.0135990437120199,0.0,0.0,0.0,-0.007565421052277,60.0,0.9659412503242492,-0.0,-6.78175098300926e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020568847656,0.0,0.0,9.394063818035649e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030029296875,0.0,0.0,9.89243053481914e-05,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027587890625,0.0,0.0,7.306521001737565e-05,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029113769531,0.0,0.0,9.892418893286958e-05,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019958496094,0.0,0.0,0.0004692530201282,287.66278076171875,294.1499938964844,287.9882202148437,287.1927185058594,289.4947814941406,288.0744323730469,287.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010242694988,5.983980422286095e-09,0.0010010182159021,-0.0147293955087661,0.0,0.0,0.0,-0.0077793258242309,60.0,0.9042275547981262,-0.0,-6.832028276448909e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020568847656,0.0,0.0,9.394063818035649e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030029296875,0.0,0.0,9.89243053481914e-05,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027587890625,0.0,0.0,7.306521001737565e-05,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029113769531,0.0,0.0,9.892418893286958e-05,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019958496094,0.0,0.0,0.0004692530201282,287.66278076171875,294.1499938964844,287.9882202148437,287.1927185058594,289.4947814941406,288.0744323730469,287.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010242694988,5.983980422286095e-09,0.0010010182159021,-0.0147293955087661,0.0,0.0,0.0,-0.0077793258242309,60.0,0.9042275547981262,-0.0,-6.832028276448909e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69757080078125,0.0,0.0,9.430060163140296e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69854736328125,0.0,0.0,9.930336091201752e-05,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69830322265625,0.0,0.0,7.334518159041181e-05,298.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69842529296875,0.0,0.0,9.93032444966957e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6975402832031,0.0,0.0,0.0004710510838776,287.6571044921875,294.1499938964844,287.9916076660156,287.1860656738281,289.4680480957031,288.0555114746094,287.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048586409538,6.432351096208322e-09,0.0010048522381111,-0.015903927385807,0.0,0.0,0.0,-0.0080016022548079,60.0,0.8484588265419006,-0.0,-6.884469883061686e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69757080078125,0.0,0.0,9.430060163140296e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69854736328125,0.0,0.0,9.930336091201752e-05,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69830322265625,0.0,0.0,7.334518159041181e-05,298.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69842529296875,0.0,0.0,9.93032444966957e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6975402832031,0.0,0.0,0.0004710510838776,287.6571044921875,294.1499938964844,287.9916076660156,287.1860656738281,289.4680480957031,288.0555114746094,287.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048586409538,6.432351096208322e-09,0.0010048522381111,-0.015903927385807,0.0,0.0,0.0,-0.0080016022548079,60.0,0.8484588265419006,-0.0,-6.884469883061686e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,9.448381752008572e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962890625,0.0,0.0,9.94962902041152e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.696044921875,0.0,0.0,7.34876812202856e-05,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961669921875,0.0,0.0,9.94961737887934e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953125,0.0,0.0,0.000471966312034,287.6542663574219,294.1499938964844,287.9940490722656,287.1834716796875,289.4548645019531,288.0477600097656,287.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068104602396,6.660569429328689e-09,0.0010068038245663,-0.0165017340332269,0.0,0.0,0.0,-0.0081147402524948,60.0,0.823374330997467,-0.0,-6.91123887008871e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.693115234375,0.0,0.0,9.466875053476542e-05,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69403076171875,0.0,0.0,9.969103848561645e-05,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938171386719,0.0,0.0,7.363151962636039e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939392089844,0.0,0.0,9.969092207029462e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,0.0004728900967165,287.6514587402344,294.1499938964844,287.9969482421875,287.1813049316406,289.4418029785156,288.0410461425781,287.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087804403156,6.890929604708162e-09,0.0010087735718116,-0.01710513420403,0.0,0.0,0.0,-0.0082289399579167,60.0,0.8054285645484924,-0.0,-6.938311969406642e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,9.504752233624458e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895446777344,0.0,0.0,0.000100089899206,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893005371094,0.0,0.0,7.392611587420106e-05,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,0.0001000897900667,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,0.0004747821367345,287.64581298828125,294.1499938964844,288.0039978027344,287.1781921386719,289.4160461425781,288.0307922363281,287.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128153953701,7.362744192107584e-09,0.0010128079447895,-0.0183409340679645,0.0,0.0,0.0,-0.0084628378972411,60.0,0.8005993366241455,-0.0,-6.993927570420055e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,9.504752233624458e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895446777344,0.0,0.0,0.000100089899206,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893005371094,0.0,0.0,7.392611587420106e-05,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,0.0001000897900667,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,0.0004747821367345,287.64581298828125,294.1499938964844,288.0039978027344,287.1781921386719,289.4160461425781,288.0307922363281,287.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128153953701,7.362744192107584e-09,0.0010128079447895,-0.0183409340679645,0.0,0.0,0.0,-0.0084628378972411,60.0,0.8005993366241455,-0.0,-6.993927570420055e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841125488281,0.0,0.0,9.545491047902031e-05,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850280761719,0.0,0.0,0.0001005188969429,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.684814453125,0.0,0.0,7.424296927638352e-05,298.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849060058594,0.0,0.0,0.0001005187878035,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68408203125,0.0,0.0,0.0004768171347677,287.6401672363281,294.1499938964844,288.01251220703125,287.1765441894531,289.3907775878906,288.02490234375,287.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171551257371,7.870212925809028e-09,0.0010171472094953,-0.0196700282394886,0.0,0.0,0.0,-0.0087144114077091,60.0,0.7940180897712708,-0.0,-7.0539925900448e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841125488281,0.0,0.0,9.545491047902031e-05,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850280761719,0.0,0.0,0.0001005188969429,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.684814453125,0.0,0.0,7.424296927638352e-05,298.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849060058594,0.0,0.0,0.0001005187878035,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68408203125,0.0,0.0,0.0004768171347677,287.6401672363281,294.1499938964844,288.01251220703125,287.1765441894531,289.3907775878906,288.02490234375,287.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171551257371,7.870212925809028e-09,0.0010171472094953,-0.0196700282394886,0.0,0.0,0.0,-0.0087144114077091,60.0,0.7940180897712708,-0.0,-7.0539925900448e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795959472656,0.0,0.0,9.59119206527248e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805114746094,0.0,0.0,0.0001010001506074,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802673339844,0.0,0.0,7.459842163370922e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803894042969,0.0,0.0,0.0001010000341921,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,0.0004790999810211,287.634521484375,294.1499938964844,288.0222473144531,287.1760559082031,289.3659973144531,288.02294921875,287.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220234980806,8.439514864733155e-09,0.0010220151161774,-0.0211609452962875,0.0,0.0,0.0,-0.0089966375380754,60.0,0.788875162601471,-0.0,-7.121682443766987e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795959472656,0.0,0.0,9.59119206527248e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805114746094,0.0,0.0,0.0001010001506074,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802673339844,0.0,0.0,7.459842163370922e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803894042969,0.0,0.0,0.0001010000341921,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,0.0004790999810211,287.634521484375,294.1499938964844,288.0222473144531,287.1760559082031,289.3659973144531,288.02294921875,287.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220234980806,8.439514864733155e-09,0.0010220151161774,-0.0211609452962875,0.0,0.0,0.0,-0.0089966375380754,60.0,0.788875162601471,-0.0,-7.121682443766987e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750793457031,0.0,0.0,9.641770884627476e-05,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,0.0001015327652567,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757507324219,0.0,0.0,7.499181083403528e-05,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758728027344,0.0,0.0,0.0001015326561173,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750183105469,0.0,0.0,0.0004816265136469,287.62890625,294.1499938964844,288.032958984375,287.1764831542969,289.3417358398437,288.0246887207031,287.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274117812514,9.06959929380946e-09,0.0010274027008563,-0.0228108800947666,0.0,0.0,0.0,-0.0093089966103434,60.0,0.7847691774368286,-0.0,-7.196975104761806e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750793457031,0.0,0.0,9.641770884627476e-05,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,0.0001015327652567,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757507324219,0.0,0.0,7.499181083403528e-05,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758728027344,0.0,0.0,0.0001015326561173,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750183105469,0.0,0.0,0.0004816265136469,287.62890625,294.1499938964844,288.032958984375,287.1764831542969,289.3417358398437,288.0246887207031,287.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274117812514,9.06959929380946e-09,0.0010274027008563,-0.0228108800947666,0.0,0.0,0.0,-0.0093089966103434,60.0,0.7847691774368286,-0.0,-7.196975104761806e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728210449219,0.0,0.0,9.668624988989905e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737060546875,0.0,0.0,0.0001018155453493,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734619140625,0.0,0.0,7.520067447330803e-05,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.673583984375,0.0,0.0,0.00010181543621,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727600097656,0.0,0.0,0.0004829679091926,287.6260986328125,294.1499938964844,288.0386047363281,287.177001953125,289.3298034667969,288.02685546875,287.0875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302726877853,9.404136136481613e-09,0.0010302632581442,-0.0236868225038051,0.0,0.0,0.0,-0.0094748409464955,60.0,0.7831161618232727,-0.0,-7.237111532276685e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705322265625,0.0,0.0,9.696177585283294e-05,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,0.0001021056887111,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67120361328125,0.0,0.0,7.541496597696096e-05,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713256835937,0.0,0.0,0.0001021055795717,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705017089844,0.0,0.0,0.0004843442002311,287.623291015625,294.1499938964844,288.0444030761719,287.1776428222656,289.3179931640625,288.0296936035156,287.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332079837098,9.747378904023662e-09,0.0010331982048228,-0.0245855040848255,0.0,0.0,0.0,-0.0096450001001358,60.0,0.7816600799560547,-0.0,-7.278408986621798e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,9.75236325757578e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668701171875,0.0,0.0,0.0001026973477564,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,7.585196726722643e-05,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.666748046875,0.0,0.0,0.0001026972386171,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,0.0004871507990173,287.61767578125,294.1499938964844,288.05633544921875,287.1792907714844,289.2947692871094,288.0372619628906,287.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391937103122,1.0447331888485678e-08,0.0010391833493486,-0.0264179445803165,0.0,0.0,0.0,-0.0099919959902763,60.0,0.7793484926223755,-0.0,-7.36298702008753e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,9.75236325757578e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668701171875,0.0,0.0,0.0001026973477564,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,7.585196726722643e-05,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.666748046875,0.0,0.0,0.0001026972386171,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,0.0004871507990173,287.61767578125,294.1499938964844,288.05633544921875,287.1792907714844,289.2947692871094,288.0372619628906,287.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391937103122,1.0447331888485678e-08,0.0010391833493486,-0.0264179445803165,0.0,0.0,0.0,-0.0099919959902763,60.0,0.7793484926223755,-0.0,-7.36298702008753e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66143798828125,0.0,0.0,9.807613241719082e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,0.0001032791624311,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620788574219,0.0,0.0,7.628169259987772e-05,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,0.0001032790532917,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.661376953125,0.0,0.0,0.0004899106570519,287.612060546875,294.1499938964844,288.0685119628906,287.1811218261719,289.2720947265625,288.0470275878906,287.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450800182297,1.1135637301151746e-08,0.0010450688423588,-0.028219636529684,0.0,0.0,0.0,-0.0103332186117768,60.0,0.7776382565498352,-0.0,-7.446634242569419e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66143798828125,0.0,0.0,9.807613241719082e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,0.0001032791624311,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620788574219,0.0,0.0,7.628169259987772e-05,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,0.0001032790532917,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.661376953125,0.0,0.0,0.0004899106570519,287.612060546875,294.1499938964844,288.0685119628906,287.1811218261719,289.2720947265625,288.0470275878906,287.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450800182297,1.1135637301151746e-08,0.0010450688423588,-0.028219636529684,0.0,0.0,0.0,-0.0103332186117768,60.0,0.7776382565498352,-0.0,-7.446634242569419e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,9.859662532107905e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,0.0001038272603182,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,7.668651232961565e-05,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,0.0001038271511788,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,0.0004925106186419,287.6064758300781,294.1499938964844,288.0806884765625,287.1829528808594,289.2499084472656,288.0581970214844,287.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050625112839,1.1784051068275405e-08,0.0010506133548915,-0.0299166645854711,0.0,0.0,0.0,-0.0106546655297279,60.0,0.7761968374252319,-0.0,-7.525864731405818e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,9.859662532107905e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,0.0001038272603182,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,7.668651232961565e-05,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,0.0001038271511788,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,0.0004925106186419,287.6064758300781,294.1499938964844,288.0806884765625,287.1829528808594,289.2499084472656,288.0581970214844,287.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050625112839,1.1784051068275405e-08,0.0010506133548915,-0.0299166645854711,0.0,0.0,0.0,-0.0106546655297279,60.0,0.7761968374252319,-0.0,-7.525864731405818e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522827148437,0.0,0.0,9.907352068694308e-05,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,0.0001043294541887,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,7.705743337282911e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,0.0001043293450493,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,0.0004948928253725,287.60089111328125,294.1499938964844,288.0926513671875,287.1845703125,289.228271484375,288.0701904296875,287.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557058267295,1.2378152725034397e-08,0.0010556934867054,-0.0314713232219219,0.0,0.0,0.0,-0.0109491860494017,60.0,0.7747825384140015,-0.0,-7.598826101684608e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522827148437,0.0,0.0,9.907352068694308e-05,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,0.0001043294541887,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,7.705743337282911e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,0.0001043293450493,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,0.0004948928253725,287.60089111328125,294.1499938964844,288.0926513671875,287.1845703125,289.228271484375,288.0701904296875,287.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557058267295,1.2378152725034397e-08,0.0010556934867054,-0.0314713232219219,0.0,0.0,0.0,-0.0109491860494017,60.0,0.7747825384140015,-0.0,-7.598826101684608e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,9.9291602964513e-05,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,0.0001045590979629,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506042480469,0.0,0.0,7.722705049673095e-05,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507263183594,0.0,0.0,0.0001045589888235,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,0.0004959821817465,287.5981140136719,294.1499938964844,288.09844970703125,287.1851806640625,289.2176513671875,288.0763244628906,287.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010580291273072,1.2649822522803332e-08,0.0010580164380371,-0.0321821570396423,0.0,0.0,0.0,-0.0110838646069169,60.0,0.7740052342414856,-0.0,-7.63230758593636e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,9.949603554559872e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485290527344,0.0,0.0,0.0001047743789968,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483154296875,0.0,0.0,7.73860519984737e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484069824219,0.0,0.0,0.0001047742698574,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,0.0004970033769495,287.5953369140625,294.1499938964844,288.1040954589844,287.1856689453125,289.2071838378906,288.0824584960937,287.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602070251479,1.290448992108395e-08,0.0010601941030472,-0.0328484661877155,0.0,0.0,0.0,-0.0112101146951317,60.0,0.7731567621231079,-0.0,-7.663759760134782e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64312744140625,0.0,0.0,9.985545329982416e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439208984375,0.0,0.0,0.000105152852484,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64373779296875,0.0,0.0,7.766559429001063e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438293457031,0.0,0.0,0.0001051527506206,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,0.0004987987340427,287.5897827148437,294.1499938964844,288.11480712890625,287.18603515625,289.18658447265625,288.0945739746094,287.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640359250828,1.3352207339778488e-08,0.0010640225373208,-0.0340197533369064,0.0,0.0,0.0,-0.0114320674911141,60.0,0.7711057066917419,-0.0,-7.719211225776237e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64312744140625,0.0,0.0,9.985545329982416e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439208984375,0.0,0.0,0.000105152852484,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64373779296875,0.0,0.0,7.766559429001063e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438293457031,0.0,0.0,0.0001051527506206,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,0.0004987987340427,287.5897827148437,294.1499938964844,288.11480712890625,287.18603515625,289.18658447265625,288.0945739746094,287.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640359250828,1.3352207339778488e-08,0.0010640225373208,-0.0340197533369064,0.0,0.0,0.0,-0.0114320674911141,60.0,0.7711057066917419,-0.0,-7.719211225776237e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385498046875,0.0,0.0,0.0001001418131636,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63934326171875,0.0,0.0,0.0001054544045473,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,7.78883186285384e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,0.0001054543026839,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,0.0005002291873097,287.58428955078125,294.1499938964844,288.1245422363281,287.1854553222656,289.16650390625,288.1060485839844,287.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670862393453,1.37088971285948e-08,0.0010670726187527,-0.0349528081715106,0.0,0.0,0.0,-0.011608893983066,60.0,0.7683131098747253,-0.0,-7.763530618376535e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385498046875,0.0,0.0,0.0001001418131636,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63934326171875,0.0,0.0,0.0001054544045473,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,7.78883186285384e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,0.0001054543026839,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,0.0005002291873097,287.58428955078125,294.1499938964844,288.1245422363281,287.1854553222656,289.16650390625,288.1060485839844,287.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670862393453,1.37088971285948e-08,0.0010670726187527,-0.0349528081715106,0.0,0.0,0.0,-0.011608893983066,60.0,0.7683131098747253,-0.0,-7.763530618376535e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,0.0001003475990728,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634765625,0.0,0.0,0.0001056711043929,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63458251953125,0.0,0.0,7.804836786817759e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346740722656,0.0,0.0,0.0001056710025295,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,0.0005012570763938,287.5788269042969,294.1499938964844,288.133056640625,287.1836853027344,289.14697265625,288.1165771484375,287.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692781070247,1.3965179235242433e-08,0.0010692641371861,-0.0356231518089771,0.0,0.0,0.0,-0.0117359440773725,60.0,0.764606773853302,-0.0,-7.795453171866029e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,0.0001003475990728,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634765625,0.0,0.0,0.0001056711043929,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63458251953125,0.0,0.0,7.804836786817759e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346740722656,0.0,0.0,0.0001056710025295,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,0.0005012570763938,287.5788269042969,294.1499938964844,288.133056640625,287.1836853027344,289.14697265625,288.1165771484375,287.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692781070247,1.3965179235242433e-08,0.0010692641371861,-0.0356231518089771,0.0,0.0,0.0,-0.0117359440773725,60.0,0.764606773853302,-0.0,-7.795453171866029e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294250488281,0.0,0.0,0.0001004703517537,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,0.0001058003690559,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,7.814384298399091e-05,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,0.0001058002671925,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62939453125,0.0,0.0,0.0005018702941015,287.5733947753906,294.1499938964844,288.1401062011719,287.18048095703125,289.1278991699219,288.1258850097656,287.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705853346735,1.4118008095920231e-08,0.0010705712484195,-0.036022875458002,0.0,0.0,0.0,-0.0118117090314626,60.0,0.7599682807922363,-0.0,-7.814520586180151e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
