time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430440,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294250488281,0.0,0.0,0.0001004703517537,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,0.0001058003690559,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,7.814384298399091e-05,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,0.0001058002671925,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62939453125,0.0,0.0,0.0005018702941015,287.5733947753906,294.1499938964844,288.1401062011719,287.18048095703125,289.1278991699219,288.1258850097656,287.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705853346735,1.4118008095920231e-08,0.0010705712484195,-0.036022875458002,0.0,0.0,0.0,-0.0118117090314626,60.0,0.7599682807922363,-0.0,-7.814520586180151e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271667480469,0.0,0.0,0.0001004996302071,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,0.0001058312045643,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62774658203125,0.0,0.0,7.81666167313233e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278381347656,0.0,0.0,0.0001058311027009,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62713623046875,0.0,0.0,0.0005020165699534,287.5706787109375,294.1499938964844,288.1430053710937,287.1782531738281,289.1185302734375,288.1300354003906,287.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708968620747,1.4154424299306356e-08,0.0010708826594054,-0.0361181199550628,0.0,0.0,0.0,-0.0118297627195715,60.0,0.7574784755706787,-0.0,-7.81906734914628e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249084472656,0.0,0.0,0.00010050462879,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62567138671875,0.0,0.0,0.0001058364578057,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,7.817050209268928e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,0.0001058363632182,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248779296875,0.0,0.0,0.0005020414828322,287.5679931640625,294.1499938964844,288.1454467773437,287.17559814453125,289.1092834472656,288.1337890625,287.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709497146308,1.4160582040290136e-08,0.0010709355119615,-0.0361342243850231,0.0,0.0,0.0,-0.0118328165262937,60.0,0.7588931322097778,-0.0,-7.819836156386374e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203918457031,0.0,0.0,0.0001004415171337,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62115478515625,0.0,0.0,0.0001057699992088,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,7.812141120666638e-05,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210632324219,0.0,0.0,0.0001057698973454,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.620361328125,0.0,0.0,0.0005017262301407,287.5626525878906,294.1499938964844,288.1488037109375,287.1687927246094,289.09112548828125,288.1399230957031,287.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702763684093,1.4081805943533254e-08,0.0010702622821554,-0.035928189754486,0.0,0.0,0.0,-0.0117937652394175,60.0,0.7603810429573059,-0.0,-7.810001534380717e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203918457031,0.0,0.0,0.0001004415171337,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62115478515625,0.0,0.0,0.0001057699992088,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,7.812141120666638e-05,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210632324219,0.0,0.0,0.0001057698973454,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.620361328125,0.0,0.0,0.0005017262301407,287.5626525878906,294.1499938964844,288.1488037109375,287.1687927246094,289.09112548828125,288.1399230957031,287.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702763684093,1.4081805943533254e-08,0.0010702622821554,-0.035928189754486,0.0,0.0,0.0,-0.0117937652394175,60.0,0.7603810429573059,-0.0,-7.810001534380717e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159362792969,0.0,0.0,0.0001002853459795,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,0.0001056055407389,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164855957031,0.0,0.0,7.799993909429759e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,0.0001056054388755,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,0.0005009461310692,287.557373046875,294.1499938964844,288.1499938964844,287.1598815917969,289.0733642578125,288.1441650390625,287.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686113964766,1.3887072825014002e-08,0.001068597426638,-0.0354188568890094,0.0,0.0,0.0,-0.0116972299292683,60.0,0.7600677013397217,-0.0,-7.785717315300644e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159362792969,0.0,0.0,0.0001002853459795,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,0.0001056055407389,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164855957031,0.0,0.0,7.799993909429759e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,0.0001056054388755,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,0.0005009461310692,287.557373046875,294.1499938964844,288.1499938964844,287.1598815917969,289.0733642578125,288.1441650390625,287.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686113964766,1.3887072825014002e-08,0.001068597426638,-0.0354188568890094,0.0,0.0,0.0,-0.0116972299292683,60.0,0.7600677013397217,-0.0,-7.785717315300644e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114807128906,0.0,0.0,0.0001000462871161,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,0.0001053537998814,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,7.781400199746713e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,0.0001053537052939,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114501953125,0.0,0.0,0.0004997520009055,287.5521850585937,294.1499938964844,288.1499938964844,287.1498107910156,289.05596923828125,288.14666748046875,287.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660631814971,1.3589065872565698e-08,0.0010660495609045,-0.0346393547952175,0.0,0.0,0.0,-0.0115494970232248,60.0,0.7579532861709595,-0.0,-7.748626984493967e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114807128906,0.0,0.0,0.0001000462871161,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,0.0001053537998814,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,7.781400199746713e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,0.0001053537052939,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114501953125,0.0,0.0,0.0004997520009055,287.5521850585937,294.1499938964844,288.1499938964844,287.1498107910156,289.05596923828125,288.14666748046875,287.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660631814971,1.3589065872565698e-08,0.0010660495609045,-0.0346393547952175,0.0,0.0,0.0,-0.0115494970232248,60.0,0.7579532861709595,-0.0,-7.748626984493967e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070861816406,0.0,0.0,9.974425483960658e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078186035156,0.0,0.0,0.0001050357386702,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076354980469,0.0,0.0,7.757908315397799e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60772705078125,0.0,0.0,0.0001050356440828,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,0.0004982432583346,287.5470275878906,294.1499938964844,288.1499938964844,287.13970947265625,289.0389404296875,288.1480712890625,287.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628439486026,1.3212583915844789e-08,0.0010628306772559,-0.0336544923484325,0.0,0.0,0.0,-0.0113628599792718,60.0,0.7549460530281067,-0.0,-7.701896720391235e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070861816406,0.0,0.0,9.974425483960658e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078186035156,0.0,0.0,0.0001050357386702,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076354980469,0.0,0.0,7.757908315397799e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60772705078125,0.0,0.0,0.0001050356440828,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,0.0004982432583346,287.5470275878906,294.1499938964844,288.1499938964844,287.13970947265625,289.0389404296875,288.1480712890625,287.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628439486026,1.3212583915844789e-08,0.0010628306772559,-0.0336544923484325,0.0,0.0,0.0,-0.0113628599792718,60.0,0.7549460530281067,-0.0,-7.701896720391235e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,9.957402653526516e-05,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,0.0001048564736265,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,7.74466825532727e-05,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60552978515625,0.0,0.0,0.0001048563790391,298.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048583984375,0.0,0.0,0.0004973929026164,287.5444641113281,294.1499938964844,288.1499938964844,287.1346740722656,289.03057861328125,288.1485290527344,287.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610294993966,1.3000403420448949e-08,0.0010610164608806,-0.0330993980169296,0.0,0.0,0.0,-0.0112576745450496,60.0,0.7532647848129272,-0.0,-7.67562156056556e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60272216796875,0.0,0.0,9.939065057551488e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,0.0001046633697114,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.603271484375,0.0,0.0,7.730405195616186e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,0.000104663275124,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026916503906,0.0,0.0,0.0004964769468642,287.5419311523437,294.1499938964844,288.1499938964844,287.129638671875,289.0223083496094,288.1488647460937,287.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590751189738,1.2771848467707514e-08,0.0010590624297037,-0.0325014255940914,0.0,0.0,0.0,-0.0111443707719445,60.0,0.7514901757240295,-0.0,-7.647369670849002e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.598388671875,0.0,0.0,9.899107681121676e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59912109375,0.0,0.0,0.0001042426010826,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59893798828125,0.0,0.0,7.699327397858724e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,0.0001042425064952,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5983581542969,0.0,0.0,0.0004944810061715,287.53692626953125,294.1499938964844,288.1499938964844,287.1195373535156,289.0060119628906,288.1493225097656,287.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548165300861,1.2273844163246396e-08,0.0010548041900619,-0.031198376789689,0.0,0.0,0.0,-0.01089749019593,60.0,0.7476909160614014,-0.0,-7.585990147163103e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.598388671875,0.0,0.0,9.899107681121676e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59912109375,0.0,0.0,0.0001042426010826,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59893798828125,0.0,0.0,7.699327397858724e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,0.0001042425064952,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5983581542969,0.0,0.0,0.0004944810061715,287.53692626953125,294.1499938964844,288.1499938964844,287.1195373535156,289.0060119628906,288.1493225097656,287.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548165300861,1.2273844163246396e-08,0.0010548041900619,-0.031198376789689,0.0,0.0,0.0,-0.01089749019593,60.0,0.7476909160614014,-0.0,-7.585990147163103e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,9.855419921223074e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948181152344,0.0,0.0,0.0001037825350067,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,7.665347220608965e-05,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947570800781,0.0,0.0,0.0001037824476952,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940856933594,0.0,0.0,0.0004922986845485,287.531982421875,294.1499938964844,288.1499938964844,287.1094665527344,288.9901123046875,288.14959716796875,287.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501603828743,1.172935348847659e-08,0.0010501486249268,-0.0297735165804624,0.0,0.0,0.0,-0.0106275640428066,60.0,0.7436128258705139,-0.0,-7.5191643134076e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,9.855419921223074e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948181152344,0.0,0.0,0.0001037825350067,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,7.665347220608965e-05,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947570800781,0.0,0.0,0.0001037824476952,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940856933594,0.0,0.0,0.0004922986845485,287.531982421875,294.1499938964844,288.1499938964844,287.1094665527344,288.9901123046875,288.14959716796875,287.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501603828743,1.172935348847659e-08,0.0010501486249268,-0.0297735165804624,0.0,0.0,0.0,-0.0106275640428066,60.0,0.7436128258705139,-0.0,-7.5191643134076e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58990478515625,0.0,0.0,9.808810136746617e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,0.000103291713458,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904235839844,0.0,0.0,7.629095489392057e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,0.0001032916261465,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58984375,0.0,0.0,0.0004899704363197,287.527099609375,294.1499938964844,288.1499938964844,287.099365234375,288.9745483398437,288.1497497558594,287.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451929410919,1.1148467926602734e-08,0.001045181765221,-0.0282532181590795,0.0,0.0,0.0,-0.0103395953774452,60.0,0.7393352389335632,-0.0,-7.44819743658809e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58990478515625,0.0,0.0,9.808810136746617e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,0.000103291713458,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904235839844,0.0,0.0,7.629095489392057e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,0.0001032916261465,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58984375,0.0,0.0,0.0004899704363197,287.527099609375,294.1499938964844,288.1499938964844,287.099365234375,288.9745483398437,288.1497497558594,287.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451929410919,1.1148467926602734e-08,0.001045181765221,-0.0282532181590795,0.0,0.0,0.0,-0.0103395953774452,60.0,0.7393352389335632,-0.0,-7.44819743658809e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857238769531,0.0,0.0,9.759940439835192e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,0.0001027770849759,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862121582031,0.0,0.0,7.591085159219801e-05,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,0.0001027769976644,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856628417969,0.0,0.0,0.0004875292943324,287.5223083496094,294.1499938964844,288.1499938964844,287.0892639160156,288.9593811035156,288.1498413085937,287.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399846360087,1.0539424444289125e-08,0.0010399740422144,-0.0266590174287557,0.0,0.0,0.0,-0.0100376671180129,60.0,0.7349010705947876,-0.0,-7.374151067551794e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857238769531,0.0,0.0,9.759940439835192e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,0.0001027770849759,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862121582031,0.0,0.0,7.591085159219801e-05,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,0.0001027769976644,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856628417969,0.0,0.0,0.0004875292943324,287.5223083496094,294.1499938964844,288.1499938964844,287.0892639160156,288.9593811035156,288.1498413085937,287.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399846360087,1.0539424444289125e-08,0.0010399740422144,-0.0266590174287557,0.0,0.0,0.0,-0.0100376671180129,60.0,0.7349010705947876,-0.0,-7.374151067551794e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836486816406,0.0,0.0,9.734939521877096e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843200683594,0.0,0.0,0.0001025138117256,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841369628906,0.0,0.0,7.571639434900135e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,0.0001025137244141,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,0.0004862804489675,287.5199279785156,294.1499938964844,288.1499938964844,287.0841979980469,288.9519348144531,288.1498718261719,287.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373201221227,1.022785145465832e-08,0.0010373099939897,-0.0258433818817138,0.0,0.0,0.0,-0.0098832082003355,60.0,0.7326470017433167,-0.0,-7.336413432312838e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815734863281,0.0,0.0,9.709594451123849e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,0.0001022469077724,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,7.551925955340266e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821838378906,0.0,0.0,0.0001022468277369,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58154296875,0.0,0.0,0.000485014374135,287.517578125,294.1499938964844,288.1499938964844,287.07916259765625,288.944580078125,288.14990234375,287.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346189374104,9.911989451438784e-09,0.001034609042108,-0.0250164680182933,0.0,0.0,0.0,-0.0097266221418976,60.0,0.730370819568634,-0.0,-7.298255155774316e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,9.658395720180124e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,0.0001017077593132,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,7.51210463931784e-05,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,0.0001017076792777,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0004824569041375,287.5129089355469,294.1499938964844,288.1499938964844,287.0690612792969,288.9300842285156,288.1499328613281,287.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291625512763,9.273944279186708e-09,0.0010291532380506,-0.0233459360897541,0.0,0.0,0.0,-0.0094103161245584,60.0,0.7257890701293945,-0.0,-7.221478171004493e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,9.658395720180124e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,0.0001017077593132,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,7.51210463931784e-05,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,0.0001017076792777,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0004824569041375,287.5129089355469,294.1499938964844,288.1499938964844,287.0690612792969,288.9300842285156,288.1499328613281,287.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291625512763,9.273944279186708e-09,0.0010291532380506,-0.0233459360897541,0.0,0.0,0.0,-0.0094103161245584,60.0,0.7257890701293945,-0.0,-7.221478171004493e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,9.60740289883688e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740966796875,0.0,0.0,0.0001011707863654,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,7.472443394362926e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57403564453125,0.0,0.0,0.0001011706990539,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,0.0004799097368959,287.5083312988281,294.1499938964844,288.1499938964844,287.0589294433594,288.9159545898437,288.14996337890625,287.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237280512228,8.638473936173341e-09,0.001023719436489,-0.0216819550842046,0.0,0.0,0.0,-0.0090952860191464,60.0,0.7212173938751221,-0.0,-7.145413860598637e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,9.60740289883688e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740966796875,0.0,0.0,0.0001011707863654,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,7.472443394362926e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57403564453125,0.0,0.0,0.0001011706990539,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,0.0004799097368959,287.5083312988281,294.1499938964844,288.1499938964844,287.0589294433594,288.9159545898437,288.14996337890625,287.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237280512228,8.638473936173341e-09,0.001023719436489,-0.0216819550842046,0.0,0.0,0.0,-0.0090952860191464,60.0,0.7212173938751221,-0.0,-7.145413860598637e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,9.558194142300636e-05,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,0.0001006525853881,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699462890625,0.0,0.0,7.434169674525037e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57000732421875,0.0,0.0,0.0001006525053526,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,0.0004774516273755,287.5038146972656,294.1499938964844,288.1499938964844,287.048828125,288.90216064453125,288.14996337890625,287.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184835409745,8.02522759357771e-09,0.0010184755083173,-0.020075999200344,0.0,0.0,0.0,-0.0087912734597921,60.0,0.7167388796806335,-0.0,-7.072391383644573e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,9.558194142300636e-05,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,0.0001006525853881,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699462890625,0.0,0.0,7.434169674525037e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57000732421875,0.0,0.0,0.0001006525053526,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,0.0004774516273755,287.5038146972656,294.1499938964844,288.1499938964844,287.048828125,288.90216064453125,288.14996337890625,287.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184835409745,8.02522759357771e-09,0.0010184755083173,-0.020075999200344,0.0,0.0,0.0,-0.0087912734597921,60.0,0.7167388796806335,-0.0,-7.072391383644573e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56549072265625,0.0,0.0,9.512779797660188e-05,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661315917969,0.0,0.0,0.0001001743439701,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,7.398847083095461e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660705566406,0.0,0.0,0.0001001742639346,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654602050781,0.0,0.0,0.0004751830711029,287.4993591308594,294.1499938964844,288.1499938964844,287.0387268066406,288.888671875,288.14996337890625,287.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136434575542,7.459271422760594e-09,0.0010136360069736,-0.0185937490314245,0.0,0.0,0.0,-0.0085107032209634,60.0,0.7125048041343689,-0.0,-7.005332491871742e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56549072265625,0.0,0.0,9.512779797660188e-05,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661315917969,0.0,0.0,0.0001001743439701,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,7.398847083095461e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660705566406,0.0,0.0,0.0001001742639346,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654602050781,0.0,0.0,0.0004751830711029,287.4993591308594,294.1499938964844,288.1499938964844,287.0387268066406,288.888671875,288.14996337890625,287.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136434575542,7.459271422760594e-09,0.0010136360069736,-0.0185937490314245,0.0,0.0,0.0,-0.0085107032209634,60.0,0.7125048041343689,-0.0,-7.005332491871742e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,9.49162567849271e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641784667969,0.0,0.0,9.995158325182274e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56402587890625,0.0,0.0,7.382393960142508e-05,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.0,9.995150321628898e-05,298.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,0.0004741264274343,287.4971618652344,294.1499938964844,288.1499938964844,287.0336608886719,288.88201904296875,288.14996337890625,287.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113889584317,7.1956542946338695e-09,0.0010113817406818,-0.0179032906889915,0.0,0.0,0.0,-0.0083800172433257,60.0,0.7105024456977844,-0.0,-6.974205746246298e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,9.471820521866904e-05,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,9.974301792681216e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56207275390625,0.0,0.0,7.366989302681759e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621643066406,0.0,0.0,9.974294516723604e-05,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615539550781,0.0,0.0,0.0004731371009256,287.4949951171875,294.1499938964844,288.1499938964844,287.0285949707031,288.87548828125,288.1499938964844,287.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009277999401,6.948831732245253e-09,0.0010092710144817,-0.0172567963600158,0.0,0.0,0.0,-0.0082576563581824,60.0,0.7085927128791809,-0.0,-6.945125363699844e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,9.436047548661008e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,9.936631249729544e-05,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,7.339166040765122e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,9.936623246176168e-05,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577087402344,0.0,0.0,0.0004713501548394,287.4906616210937,294.1499938964844,288.1499938964844,287.0184631347656,288.862548828125,288.1499938964844,287.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054651647806,6.503017235814923e-09,0.0010054586455225,-0.0160890333354473,0.0,0.0,0.0,-0.008036645129323,60.0,0.7050513029098511,-0.0,-6.892752679732439e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,9.436047548661008e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,9.936631249729544e-05,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,7.339166040765122e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,9.936623246176168e-05,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577087402344,0.0,0.0,0.0004713501548394,287.4906616210937,294.1499938964844,288.1499938964844,287.0184631347656,288.862548828125,288.1499938964844,287.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054651647806,6.503017235814923e-09,0.0010054586455225,-0.0160890333354473,0.0,0.0,0.0,-0.008036645129323,60.0,0.7050513029098511,-0.0,-6.892752679732439e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55389404296875,0.0,0.0,9.405309538124128e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55450439453125,0.0,0.0,9.904261969495563e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,7.315257971640676e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.554443359375,0.0,0.0,9.90425469353795e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,0.000469814724056,287.4864196777344,294.1499938964844,288.1499938964844,287.0083312988281,288.84991455078125,288.1499938964844,287.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021888883784,6.119935669346432e-09,0.0010021828347817,-0.0150855416432023,0.0,0.0,0.0,-0.0078467344865202,60.0,0.7019231915473938,-0.0,-6.847908196050413e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55389404296875,0.0,0.0,9.405309538124128e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55450439453125,0.0,0.0,9.904261969495563e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,7.315257971640676e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.554443359375,0.0,0.0,9.90425469353795e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,0.000469814724056,287.4864196777344,294.1499938964844,288.1499938964844,287.0083312988281,288.84991455078125,288.1499938964844,287.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021888883784,6.119935669346432e-09,0.0010021828347817,-0.0150855416432023,0.0,0.0,0.0,-0.0078467344865202,60.0,0.7019231915473938,-0.0,-6.847908196050413e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,9.37921431614086e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507202148437,0.0,0.0,9.876782132778315e-05,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,7.294961687875912e-05,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,9.876774856820704e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,0.0004685112216975,287.4822082519531,294.1499938964844,288.1499938964844,286.9981994628906,288.8375244140625,288.1499938964844,287.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994074935093,5.794707824691159e-09,0.0009994016727432,-0.0142335649579763,0.0,0.0,0.0,-0.0076855043880641,60.0,0.6992002129554749,-0.0,-6.809951003106107e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,9.37921431614086e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507202148437,0.0,0.0,9.876782132778315e-05,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,7.294961687875912e-05,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,9.876774856820704e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,0.0004685112216975,287.4822082519531,294.1499938964844,288.1499938964844,286.9981994628906,288.8375244140625,288.1499938964844,287.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994074935093,5.794707824691159e-09,0.0009994016727432,-0.0142335649579763,0.0,0.0,0.0,-0.0076855043880641,60.0,0.6992002129554749,-0.0,-6.809951003106107e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
