time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432780,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463562011719,0.0,0.0,9.356854570796712e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469665527344,0.0,0.0,9.853236406343058e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,7.277569966390729e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469055175781,0.0,0.0,9.853229130385444e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463256835937,0.0,0.0,0.0004673943039961,287.4780578613281,294.1499938964844,288.1499938964844,286.9880676269531,288.8254089355469,288.1499938964844,287.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970240062102,5.51602497012027e-09,0.0009970185346901,-0.0135034937411546,0.0,0.0,0.0,-0.0075473487377166,60.0,0.6967966556549072,-0.0,-6.777509753419508e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463562011719,0.0,0.0,9.356854570796712e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469665527344,0.0,0.0,9.853236406343058e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,7.277569966390729e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469055175781,0.0,0.0,9.853229130385444e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463256835937,0.0,0.0,0.0004673943039961,287.4780578613281,294.1499938964844,288.1499938964844,286.9880676269531,288.8254089355469,288.1499938964844,287.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970240062102,5.51602497012027e-09,0.0009970185346901,-0.0135034937411546,0.0,0.0,0.0,-0.0075473487377166,60.0,0.6967966556549072,-0.0,-6.777509753419508e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.346609294880182e-05,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54510498046875,0.0,0.0,9.842447616392748e-05,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,7.269602065207437e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,9.842440340435132e-05,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,0.0004668825422413,287.4760131835937,294.1499938964844,288.1499938964844,286.9830017089844,288.8194580078125,288.1499938964844,287.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959320304915,5.388336887790501e-09,0.0009959265589714,-0.0131689794361591,0.0,0.0,0.0,-0.0074840481393039,60.0,0.6956951022148132,-0.0,-6.76267148946863e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,9.336573566542938e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,9.831879287958144e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,7.261795690283179e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,9.831872012000532e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,0.0004663812287617,287.4739685058594,294.1499938964844,288.1499938964844,286.9779357910156,288.81353759765625,288.1499938964844,287.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948621736839,5.263244950981516e-09,0.0009948569349944,-0.0128412619233131,0.0,0.0,0.0,-0.007422034163028,60.0,0.6946337223052979,-0.0,-6.748150838120638e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389709472656,0.0,0.0,9.316571231465788e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,9.810816118260846e-05,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,7.246238965308294e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,9.810808842303231e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389404296875,0.0,0.0,0.0004653820942621,287.4699401855469,294.1499938964844,288.1499938964844,286.9678039550781,288.8019104003906,288.1499938964844,287.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099273014348,5.013946591247986e-09,0.0009927251376211,-0.0121881356462836,0.0,0.0,0.0,-0.0072984462603926,60.0,0.6925765872001648,-0.0,-6.71925874939916e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389709472656,0.0,0.0,9.316571231465788e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,9.810816118260846e-05,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,7.246238965308294e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,9.810808842303231e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389404296875,0.0,0.0,0.0004653820942621,287.4699401855469,294.1499938964844,288.1499938964844,286.9678039550781,288.8019104003906,288.1499938964844,287.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099273014348,5.013946591247986e-09,0.0009927251376211,-0.0121881356462836,0.0,0.0,0.0,-0.0072984462603926,60.0,0.6925765872001648,-0.0,-6.71925874939916e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,9.296280768467112e-05,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.535888671875,0.0,0.0,9.789448813535272e-05,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,7.230456685647368e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,9.78944153757766e-05,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,0.0004643685242626,287.4659423828125,294.1499938964844,288.1499938964844,286.9576416015625,288.7904663085937,288.1499938964844,287.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905673796311,4.761051108914671e-09,0.0009905626066029,-0.0115255685523152,0.0,0.0,0.0,-0.0071730748750269,60.0,0.6905480027198792,-0.0,-6.690012810395275e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,9.296280768467112e-05,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.535888671875,0.0,0.0,9.789448813535272e-05,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,7.230456685647368e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,9.78944153757766e-05,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,0.0004643685242626,287.4659423828125,294.1499938964844,288.1499938964844,286.9576416015625,288.7904663085937,288.1499938964844,287.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905673796311,4.761051108914671e-09,0.0009905626066029,-0.0115255685523152,0.0,0.0,0.0,-0.0071730748750269,60.0,0.6905480027198792,-0.0,-6.690012810395275e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,9.275884076487272e-05,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322570800781,0.0,0.0,9.767969459062442e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321350097656,0.0,0.0,7.214592187665403e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321960449219,0.0,0.0,9.767962183104828e-05,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,0.000463349657366,287.4620056152344,294.1499938964844,288.1499938964844,286.947509765625,288.779296875,288.1499938964844,287.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883932070806,4.506832684825213e-09,0.0009883886668831,-0.0108595211058855,0.0,0.0,0.0,-0.0070470478385686,60.0,0.6885262131690979,-0.0,-6.660678053549418e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,9.275884076487272e-05,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322570800781,0.0,0.0,9.767969459062442e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321350097656,0.0,0.0,7.214592187665403e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321960449219,0.0,0.0,9.767962183104828e-05,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,0.000463349657366,287.4620056152344,294.1499938964844,288.1499938964844,286.947509765625,288.779296875,288.1499938964844,287.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883932070806,4.506832684825213e-09,0.0009883886668831,-0.0108595211058855,0.0,0.0,0.0,-0.0070470478385686,60.0,0.6885262131690979,-0.0,-6.660678053549418e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,9.25580388866365e-05,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,9.74682334344834e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285339355469,0.0,0.0,7.198974344646558e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52862548828125,0.0,0.0,9.746816795086488e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,0.0004623465938493,287.4581298828125,294.1499938964844,288.1499938964844,286.9373474121094,288.7683410644531,288.1499938964844,287.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862527949735,4.2565617697221114e-09,0.0009862486040219,-0.0102038029581308,0.0,0.0,0.0,-0.0069229775108397,60.0,0.6865248084068298,-0.0,-6.631861992900667e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,9.25580388866365e-05,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,9.74682334344834e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285339355469,0.0,0.0,7.198974344646558e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52862548828125,0.0,0.0,9.746816795086488e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,0.0004623465938493,287.4581298828125,294.1499938964844,288.1499938964844,286.9373474121094,288.7683410644531,288.1499938964844,287.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862527949735,4.2565617697221114e-09,0.0009862486040219,-0.0102038029581308,0.0,0.0,0.0,-0.0069229775108397,60.0,0.6865248084068298,-0.0,-6.631861992900667e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,9.246105037163944e-05,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268859863281,0.0,0.0,9.736610809341072e-05,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,7.191430631792173e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,9.73660426097922e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263061523437,0.0,0.0,0.0004618621605914,287.4562072753906,294.1499938964844,288.1499938964844,286.9322814941406,288.762939453125,288.1499938964844,287.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852190269157,4.135686015871442e-09,0.0009852149523794,-0.0098870992660522,0.0,0.0,0.0,-0.0068630538880825,60.0,0.6855461001396179,-0.0,-6.617966619160144e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.236729965778068e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,9.726737334858626e-05,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,7.184138667071238e-05,298.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,9.726730786496772e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,0.0004613938217516,287.4543151855469,294.1499938964844,288.1499938964844,286.9271850585937,288.757568359375,288.1499938964844,287.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842197177931,4.018831489815966e-09,0.0009842156432569,-0.0095809279009699,0.0,0.0,0.0,-0.0068051237612962,60.0,0.6845880746841431,-0.0,-6.604548019595313e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,9.219236380886286e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,9.708316065371037e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214538574219,0.0,0.0,7.170532626332715e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52154541015625,0.0,0.0,9.708309517009184e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210266113281,0.0,0.0,0.0004605199792422,287.4505310058594,294.1499938964844,288.1499938964844,286.9170227050781,288.7470397949219,288.1499938964844,287.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823549771681,3.800793901831412e-09,0.0009823511354625,-0.0090096415951848,0.0,0.0,0.0,-0.0066970326006412,60.0,0.6827506422996521,-0.0,-6.579545441809388e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,9.219236380886286e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,9.708316065371037e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214538574219,0.0,0.0,7.170532626332715e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52154541015625,0.0,0.0,9.708309517009184e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210266113281,0.0,0.0,0.0004605199792422,287.4505310058594,294.1499938964844,288.1499938964844,286.9170227050781,288.7470397949219,288.1499938964844,287.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823549771681,3.800793901831412e-09,0.0009823511354625,-0.0090096415951848,0.0,0.0,0.0,-0.0066970326006412,60.0,0.6827506422996521,-0.0,-6.579545441809388e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,9.203768422594294e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,9.692027379060164e-05,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,7.158501830417663e-05,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,9.692020830698311e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,0.0004597473307512,287.44677734375,294.1499938964844,288.1499938964844,286.9068603515625,288.7366943359375,288.1499938964844,287.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807060705497,3.6079976784009196e-09,0.0009807024616748,-0.0085044829174876,0.0,0.0,0.0,-0.0066014546900987,60.0,0.6810578107833862,-0.0,-6.557476694979415e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,9.203768422594294e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,9.692027379060164e-05,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,7.158501830417663e-05,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,9.692020830698311e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,0.0004597473307512,287.44677734375,294.1499938964844,288.1499938964844,286.9068603515625,288.7366943359375,288.1499938964844,287.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807060705497,3.6079976784009196e-09,0.0009807024616748,-0.0085044829174876,0.0,0.0,0.0,-0.0066014546900987,60.0,0.6810578107833862,-0.0,-6.557476694979415e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141296386719,0.0,0.0,9.19075173442252e-05,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,9.678320202510804e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,7.148377335397527e-05,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,9.678313654148953e-05,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,0.000459097122075,287.4430847167969,294.1499938964844,288.1499938964844,286.8966979980469,288.7265319824219,288.1499938964844,287.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793182834982,3.445744356511682e-09,0.0009793149074539,-0.0080793472006917,0.0,0.0,0.0,-0.0065210182219743,60.0,0.6795382499694824,-0.0,-6.538933661204285e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141296386719,0.0,0.0,9.19075173442252e-05,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,9.678320202510804e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,7.148377335397527e-05,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,9.678313654148953e-05,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,0.000459097122075,287.4430847167969,294.1499938964844,288.1499938964844,286.8966979980469,288.7265319824219,288.1499938964844,287.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793182834982,3.445744356511682e-09,0.0009793149074539,-0.0080793472006917,0.0,0.0,0.0,-0.0065210182219743,60.0,0.6795382499694824,-0.0,-6.538933661204285e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.180397319141775e-05,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.667415724834429e-05,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,7.140323577914387e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,9.667409176472574e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,0.0004585798888001,287.439453125,294.1499938964844,288.1499938964844,286.88653564453125,288.716552734375,288.1499938964844,287.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978214200586,3.3166580593047e-09,0.000978210940957,-0.0077411122620105,0.0,0.0,0.0,-0.0064570237882435,60.0,0.6782159805297852,-0.0,-6.524199136492825e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.180397319141775e-05,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.667415724834429e-05,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,7.140323577914387e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,9.667409176472574e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,0.0004585798888001,287.439453125,294.1499938964844,288.1499938964844,286.88653564453125,288.716552734375,288.1499938964844,287.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978214200586,3.3166580593047e-09,0.000978210940957,-0.0077411122620105,0.0,0.0,0.0,-0.0064570237882435,60.0,0.6782159805297852,-0.0,-6.524199136492825e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090026855469,0.0,0.0,9.17638317332603e-05,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,9.663189121056348e-05,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,7.137201464502141e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,9.663182572694497e-05,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,0.0004583793925121,287.4376525878906,294.1499938964844,288.1499938964844,286.8814392089844,288.7116394042969,288.1499938964844,287.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777861414477,3.266609427399203e-09,0.0009777828818187,-0.0076099731959402,0.0,0.0,0.0,-0.0064322124235332,60.0,0.6776372790336609,-0.0,-6.51849063615373e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,9.17305878829211e-05,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,9.659688657848164e-05,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,7.134616316761822e-05,298.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,9.659682109486312e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,0.0004582133260555,287.43585205078125,294.1499938964844,288.1499938964844,286.8763427734375,288.706787109375,288.1499938964844,287.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774316567927,3.225157252373378e-09,0.0009774283971637,-0.0075013577006757,0.0,0.0,0.0,-0.006411662325263,60.0,0.6771076917648315,-0.0,-6.513764816418188e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,9.168880933430046e-05,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,9.655288158683106e-05,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,7.131366146495566e-05,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,9.655282337917016e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,0.0004580046224873,287.4322814941406,294.1499938964844,288.1499938964844,286.8661804199219,288.6971435546875,288.1499938964844,287.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769856696948,3.1730282845643387e-09,0.0009769825264811,-0.0073647671379148,0.0,0.0,0.0,-0.00638581905514,60.0,0.67622309923172,-0.0,-6.507824679147235e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,9.168880933430046e-05,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,9.655288158683106e-05,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,7.131366146495566e-05,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,9.655282337917016e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,0.0004580046224873,287.4322814941406,294.1499938964844,288.1499938964844,286.8661804199219,288.6971435546875,288.1499938964844,287.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769856696948,3.1730282845643387e-09,0.0009769825264811,-0.0073647671379148,0.0,0.0,0.0,-0.00638581905514,60.0,0.67622309923172,-0.0,-6.507824679147235e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.502197265625,0.0,0.0,9.167977987090126e-05,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,9.654337191022933e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025939941406,0.0,0.0,7.130663288990036e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,9.65433064266108e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,0.0004579595115501,287.4304504394531,294.1499938964844,288.1499938964844,286.8608703613281,288.69219970703125,288.1499938964844,287.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768890449777,3.1617353180024566e-09,0.000976885901764,-0.0073351766914129,0.0,0.0,0.0,-0.0063802204094827,60.0,0.6758682727813721,-0.0,-6.506537886252772e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,9.167992539005354e-05,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,9.654352470533922e-05,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,7.130674930522218e-05,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,9.654346649767832e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,0.0004579602391459,287.42877197265625,294.1499938964844,288.1499938964844,286.8559875488281,288.6877136230469,288.1499938964844,287.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768903255462,3.161885420155386e-09,0.0009768871823325,-0.0073355701752007,0.0,0.0,0.0,-0.0063802949152886,60.0,0.6755591630935669,-0.0,-6.50655493927843e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,9.169422992272304e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,9.65585932135582e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,7.131787424441427e-05,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,9.655852772993968e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,0.0004580317181535,287.42529296875,294.1499938964844,288.1483459472656,286.8450622558594,288.6783752441406,288.14990234375,287.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770420147106,3.179637886319142e-09,0.0009770388714969,-0.0073820860125124,0.0,0.0,0.0,-0.0063890949822962,60.0,0.6747230887413025,-0.0,-6.508577143904405e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,9.169422992272304e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,9.65585932135582e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,7.131787424441427e-05,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,9.655852772993968e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,0.0004580317181535,287.42529296875,294.1499938964844,288.1483459472656,286.8450622558594,288.6783752441406,288.14990234375,287.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770420147106,3.179637886319142e-09,0.0009770388714969,-0.0073820860125124,0.0,0.0,0.0,-0.0063890949822962,60.0,0.6747230887413025,-0.0,-6.508577143904405e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,9.172108548227698e-05,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,9.658686758484691e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4943542480469,0.0,0.0,7.133875624276698e-05,298.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,9.65868021012284e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,0.000458165857708,287.4218444824219,294.1499938964844,288.1434936523437,286.832763671875,288.669189453125,288.1494140625,287.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977327581495,3.21302273675883e-09,0.000977324321866,-0.0074695628136396,0.0,0.0,0.0,-0.0064056455157697,60.0,0.6721788644790649,-0.0,-6.512382100254399e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,9.172108548227698e-05,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,9.658686758484691e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4943542480469,0.0,0.0,7.133875624276698e-05,298.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,9.65868021012284e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,0.000458165857708,287.4218444824219,294.1499938964844,288.1434936523437,286.832763671875,288.669189453125,288.1494140625,287.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977327581495,3.21302273675883e-09,0.000977324321866,-0.0074695628136396,0.0,0.0,0.0,-0.0064056455157697,60.0,0.6721788644790649,-0.0,-6.512382100254399e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,9.173846046905965e-05,298.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,9.66051666182466e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,7.135227497201413e-05,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,9.660510113462806e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,0.0004582526453305,287.4201354980469,294.1499938964844,288.1399230957031,286.8260803222656,288.66461181640625,288.14892578125,287.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775123326107,3.2346387790482822e-09,0.0009775090729817,-0.0075262021273374,0.0,0.0,0.0,-0.0064163608476519,60.0,0.6702882051467896,-0.0,-6.51484555191928e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,9.17589568416588e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,9.662674710853024e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,7.13682165951468e-05,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911499023437,0.0,0.0,9.662668890086934e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,0.000458355032606,287.41845703125,294.1499938964844,288.1356506347656,286.8191223144531,288.6600036621094,288.1482238769531,287.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777304949238,3.260140601923922e-09,0.0009777272352948,-0.0075930231250822,0.0,0.0,0.0,-0.0064290035516023,60.0,0.6678535342216492,-0.0,-6.51775309279401e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48748779296875,0.0,0.0,9.180742927128448e-05,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,9.667778795119376e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,7.140591333154589e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,9.667772974353284e-05,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,0.0004585971473716,287.4150695800781,294.1499938964844,288.12506103515625,286.8042297363281,288.6508483886719,288.1461486816406,287.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782463312149,3.320461017253251e-09,0.0009782429551705,-0.0077510769478976,0.0,0.0,0.0,-0.0064589069224894,60.0,0.661781370639801,-0.0,-6.524633278104376e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48748779296875,0.0,0.0,9.180742927128448e-05,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,9.667778795119376e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,7.140591333154589e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,9.667772974353284e-05,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,0.0004585971473716,287.4150695800781,294.1499938964844,288.12506103515625,286.8042297363281,288.6508483886719,288.1461486816406,287.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782463312149,3.320461017253251e-09,0.0009782429551705,-0.0077510769478976,0.0,0.0,0.0,-0.0064589069224894,60.0,0.661781370639801,-0.0,-6.524633278104376e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,9.18661171454005e-05,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,9.6739582659211e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,7.145155541365966e-05,298.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,9.67395244515501e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,0.0004588903102558,287.4117431640625,294.1499938964844,288.11187744140625,286.7882385253906,288.6416015625,288.1427917480469,287.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788710158318,3.393511471827536e-09,0.0009788676397874,-0.0079424856230616,0.0,0.0,0.0,-0.006495120935142,60.0,0.6538435816764832,-0.0,-6.532969365480312e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,9.18661171454005e-05,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,9.6739582659211e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,7.145155541365966e-05,298.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,9.67395244515501e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,0.0004588903102558,287.4117431640625,294.1499938964844,288.11187744140625,286.7882385253906,288.6416015625,288.1427917480469,287.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788710158318,3.393511471827536e-09,0.0009788676397874,-0.0079424856230616,0.0,0.0,0.0,-0.006495120935142,60.0,0.6538435816764832,-0.0,-6.532969365480312e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.193464939016847e-05,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,9.68117528827861e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,7.150485907914117e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,9.681169467512518e-05,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810485839844,0.0,0.0,0.0004592326295096,287.408447265625,294.1499938964844,288.0963134765625,286.7712097167969,288.6322631835937,288.137939453125,287.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979600707069,3.478829224690116e-09,0.0009795972146093,-0.008166036568582,0.0,0.0,0.0,-0.0065374169498682,60.0,0.6442768573760986,-0.0,-6.542712327473056e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
