time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435120,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.193464939016847e-05,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,9.68117528827861e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,7.150485907914117e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,9.681169467512518e-05,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810485839844,0.0,0.0,0.0004592326295096,287.408447265625,294.1499938964844,288.0963134765625,286.7712097167969,288.6322631835937,288.137939453125,287.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979600707069,3.478829224690116e-09,0.0009795972146093,-0.008166036568582,0.0,0.0,0.0,-0.0065374169498682,60.0,0.6442768573760986,-0.0,-6.542712327473056e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,9.201178181683645e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783630371094,0.0,0.0,9.689298167359084e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,7.156484934967011e-05,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,9.689292346592993e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,0.0004596179642248,287.4051818847656,294.1499938964844,288.07861328125,286.7532043457031,288.622802734375,288.13165283203125,287.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804220171645,3.5748684013015013e-09,0.0009804184082895,-0.0084176789969205,0.0,0.0,0.0,-0.0065850275568664,60.0,0.6333884000778198,-0.0,-6.553688791655078e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,9.201178181683645e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783630371094,0.0,0.0,9.689298167359084e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,7.156484934967011e-05,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,9.689292346592993e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,0.0004596179642248,287.4051818847656,294.1499938964844,288.07861328125,286.7532043457031,288.622802734375,288.13165283203125,287.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804220171645,3.5748684013015013e-09,0.0009804184082895,-0.0084176789969205,0.0,0.0,0.0,-0.0065850275568664,60.0,0.6333884000778198,-0.0,-6.553688791655078e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.476318359375,0.0,0.0,9.205381502397358e-05,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,9.69372340478003e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,7.159754022723064e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,9.69371758401394e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762878417969,0.0,0.0,0.0004598278901539,287.4035949707031,294.1499938964844,288.06903076171875,286.7438659667969,288.61798095703125,288.1277160644531,287.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808695176616,3.627197209254973e-09,0.0009808659087866,-0.0085547901690006,0.0,0.0,0.0,-0.006610969081521,60.0,0.6273291707038879,-0.0,-6.559672982575648e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,9.209757263306528e-05,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,9.698331996332854e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,7.163157715694979e-05,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,9.698326175566764e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,0.0004600464890245,287.4019775390625,294.1499938964844,288.0589904785156,286.7343139648437,288.6131286621094,288.1234130859375,287.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813355281949,3.681690508017255e-09,0.0009813318029046,-0.0086975721642375,0.0,0.0,0.0,-0.0066379839554429,60.0,0.6210149526596069,-0.0,-6.565907995081943e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716186523437,0.0,0.0,9.219117782777177e-05,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,9.708188736112788e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,7.170438038883731e-05,298.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,9.708182915346696e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,0.0004605140711646,287.3988037109375,294.1499938964844,288.0375671386719,286.71466064453125,288.603271484375,288.1132507324219,287.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823322761803,3.798246606123712e-09,0.00098232855089,-0.0090029686689376,0.0,0.0,0.0,-0.0066957655362784,60.0,0.6074694395065308,-0.0,-6.57925340874499e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716186523437,0.0,0.0,9.219117782777177e-05,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,9.708188736112788e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,7.170438038883731e-05,298.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,9.708182915346696e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,0.0004605140711646,287.3988037109375,294.1499938964844,288.0375671386719,286.71466064453125,288.603271484375,288.1132507324219,287.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823322761803,3.798246606123712e-09,0.00098232855089,-0.0090029686689376,0.0,0.0,0.0,-0.0066957655362784,60.0,0.6074694395065308,-0.0,-6.57925340874499e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697570800781,0.0,0.0,9.225084068020806e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,9.714471525512636e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700927734375,0.0,0.0,7.175077917054296e-05,298.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,9.714465704746544e-05,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,0.0004608120943885,287.3969116210937,294.1499938964844,288.02398681640625,286.7025451660156,288.5972595214844,288.1061706542969,287.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829676710069,3.872543619110047e-09,0.0009829638293012,-0.0091976374387741,0.0,0.0,0.0,-0.0067325979471206,60.0,0.598800539970398,-0.0,-6.587767842347604e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,9.229186252923682e-05,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,9.718790533952416e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688720703125,0.0,0.0,7.178268424468115e-05,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46893310546875,0.0,0.0,9.718785440782084e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,0.0004610169853549,287.3956298828125,294.1499938964844,288.0146484375,286.6943054199219,288.5932006835937,288.10113525390625,287.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834045777097,3.923623648205421e-09,0.0009834006195887,-0.0093314740806818,0.0,0.0,0.0,-0.0067579206079244,60.0,0.5928516387939453,-0.0,-6.593624846118473e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,9.239929931936786e-05,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,9.73010464804247e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,7.186624861788005e-05,298.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,9.73009882727638e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,0.0004615536599885,287.3925170898437,294.1499938964844,287.9903869628906,286.6733703613281,288.5828552246094,288.0867614746094,287.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845488239079,4.057418845349048e-09,0.0009845447493717,-0.0096820332109928,0.0,0.0,0.0,-0.0068242489360272,60.0,0.5772091746330261,-0.0,-6.608977543010043e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,9.239929931936786e-05,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,9.73010464804247e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,7.186624861788005e-05,298.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,9.73009882727638e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,0.0004615536599885,287.3925170898437,294.1499938964844,287.9903869628906,286.6733703613281,288.5828552246094,288.0867614746094,287.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845488239079,4.057418845349048e-09,0.0009845447493717,-0.0096820332109928,0.0,0.0,0.0,-0.0068242489360272,60.0,0.5772091746330261,-0.0,-6.608977543010043e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,9.251214942196384e-05,298.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628295898437,0.0,0.0,9.741988469613716e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,7.195401849457994e-05,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,9.741982648847625e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,0.0004621174011845,287.3894348144531,294.1499938964844,287.9649963378906,286.6518859863281,288.572265625,288.070556640625,287.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857506956905,4.197959313501087e-09,0.0009857465047389,-0.0100502613931894,0.0,0.0,0.0,-0.0068939207121729,60.0,0.5608376860618591,-0.0,-6.625123916137454e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,9.251214942196384e-05,298.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628295898437,0.0,0.0,9.741988469613716e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,7.195401849457994e-05,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,9.741982648847625e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,0.0004621174011845,287.3894348144531,294.1499938964844,287.9649963378906,286.6518859863281,288.572265625,288.070556640625,287.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857506956905,4.197959313501087e-09,0.0009857465047389,-0.0100502613931894,0.0,0.0,0.0,-0.0068939207121729,60.0,0.5608376860618591,-0.0,-6.625123916137454e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,9.25708081922494e-05,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613037109375,0.0,0.0,9.748165030032396e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,7.199964602477849e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46124267578125,0.0,0.0,9.748159936862066e-05,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608459472656,0.0,0.0,0.0004624104185495,287.3879089355469,294.1499938964844,287.9519348144531,286.6409912109375,288.5668640136719,288.0615234375,287.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863754967227,4.271012876699842e-09,0.0009863711893558,-0.0102416668087244,0.0,0.0,0.0,-0.0069301365874707,60.0,0.5523180365562439,-0.0,-6.633524662902347e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,9.263050014851616e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,9.75445072981529e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,7.204606663435698e-05,298.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,9.754444909049198e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,0.0004627085581887,287.3863830566406,294.1499938964844,287.93865966796875,286.6299743652344,288.5613708496094,288.05206298828125,287.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870111243799,4.345346305001385e-09,0.000987006817013,-0.0104364231228828,0.0,0.0,0.0,-0.0069669866934418,60.0,0.5436728000640869,-0.0,-6.64207746581269e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,9.275363117922096e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.767416486283764e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,7.214183278847486e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,9.767411393113434e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,0.0004633236094377,287.38336181640625,294.1499938964844,287.91162109375,286.60772705078125,288.5502014160156,288.0315856933594,287.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883225429803,4.4986943059655005e-09,0.000988318119198,-0.0108381994068622,0.0,0.0,0.0,-0.0070430082269012,60.0,0.5259617567062378,-0.0,-6.659740137138216e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,9.275363117922096e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.767416486283764e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,7.214183278847486e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,9.767411393113434e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,0.0004633236094377,287.38336181640625,294.1499938964844,287.91162109375,286.60772705078125,288.5502014160156,288.0315856933594,287.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883225429803,4.4986943059655005e-09,0.000988318119198,-0.0108381994068622,0.0,0.0,0.0,-0.0070430082269012,60.0,0.5259617567062378,-0.0,-6.659740137138216e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,9.288102592108773e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.780831896932796e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,7.224091677926481e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,9.780826803762466e-05,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0004639599937945,287.3804016113281,294.1499938964844,287.88409423828125,286.5852355957031,288.5387268066406,288.0093688964844,287.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896794799715,4.65736027521757e-09,0.0009896748233586,-0.011253903619945,0.0,0.0,0.0,-0.0071216658689081,60.0,0.5078283548355103,-0.0,-6.678040165297716e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,9.288102592108773e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.780831896932796e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,7.224091677926481e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,9.780826803762466e-05,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0004639599937945,287.3804016113281,294.1499938964844,287.88409423828125,286.5852355957031,288.5387268066406,288.0093688964844,287.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896794799715,4.65736027521757e-09,0.0009896748233586,-0.011253903619945,0.0,0.0,0.0,-0.0071216658689081,60.0,0.5078283548355103,-0.0,-6.678040165297716e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,9.301263344241306e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,9.794690413400532e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,7.234327495098114e-05,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,9.7946853202302e-05,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,0.0004646173911169,287.37744140625,294.1499938964844,287.8562316894531,286.56256103515625,288.5269470214844,287.9852600097656,287.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910812368616,4.82126871759192e-09,0.0009910764638334,-0.0116833364591002,0.0,0.0,0.0,-0.0072029223665595,60.0,0.4893603324890136,-0.0,-6.696971155406575e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,9.301263344241306e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,9.794690413400532e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,7.234327495098114e-05,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,9.7946853202302e-05,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,0.0004646173911169,287.37744140625,294.1499938964844,287.8562316894531,286.56256103515625,288.5269470214844,287.9852600097656,287.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910812368616,4.82126871759192e-09,0.0009910764638334,-0.0116833364591002,0.0,0.0,0.0,-0.0072029223665595,60.0,0.4893603324890136,-0.0,-6.696971155406575e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,9.314784983871505e-05,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,9.808929462451488e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,7.244844164233655e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,9.808924369281158e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,0.0004652928328141,287.37451171875,294.1499938964844,287.82830810546875,286.5398254394531,288.514892578125,287.9596862792969,287.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925215272232,4.98967756001889e-09,0.0009925165213644,-0.0121245542541146,0.0,0.0,0.0,-0.0072864098474383,60.0,0.4707317650318146,-0.0,-6.716449263421964e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,9.314784983871505e-05,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,9.808929462451488e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,7.244844164233655e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,9.808924369281158e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,0.0004652928328141,287.37451171875,294.1499938964844,287.82830810546875,286.5398254394531,288.514892578125,287.9596862792969,287.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925215272232,4.98967756001889e-09,0.0009925165213644,-0.0121245542541146,0.0,0.0,0.0,-0.0072864098474383,60.0,0.4707317650318146,-0.0,-6.716449263421964e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,9.321688412455842e-05,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,9.816198871703818e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,7.250213820952922e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,9.816193778533489e-05,298.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,0.0004656376841012,287.3730773925781,294.1499938964844,287.8143615722656,286.5284729003906,288.5087280273437,287.9462890625,287.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932568063959,5.0756594482948e-09,0.0009932518005371,-0.0123498169705271,0.0,0.0,0.0,-0.0073290346190333,60.0,0.46139657497406,-0.0,-6.726405388235436e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,9.328657324658708e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,9.823537402553484e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,7.255633681779727e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,9.823533036978915e-05,298.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,0.0004659857950173,287.37164306640625,294.1499938964844,287.80047607421875,286.5171203613281,288.50250244140625,287.93267822265625,287.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939991869032,5.1624580166276254e-09,0.0009939939482137,-0.0125772170722484,0.0,0.0,0.0,-0.0073720645159482,60.0,0.4520657956600189,-0.0,-6.73646312066012e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,9.34281197260134e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,9.8384429293219e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,7.266642933245748e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,9.838438563747332e-05,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,0.0004666928434744,287.3687744140625,294.1499938964844,287.77294921875,286.4945068359375,288.4898376464844,287.9046630859375,287.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955068817362,5.338755659778371e-09,0.0009955015266314,-0.0130390878766775,0.0,0.0,0.0,-0.0074594630859792,60.0,0.4335022568702698,-0.0,-6.756914672223503e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,9.34281197260134e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,9.8384429293219e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,7.266642933245748e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,9.838438563747332e-05,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,0.0004666928434744,287.3687744140625,294.1499938964844,287.77294921875,286.4945068359375,288.4898376464844,287.9046630859375,287.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955068817362,5.338755659778371e-09,0.0009955015266314,-0.0130390878766775,0.0,0.0,0.0,-0.0074594630859792,60.0,0.4335022568702698,-0.0,-6.756914672223503e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,9.352562483400106e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400329589844,0.0,0.0,9.848710033111274e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,7.274226663867012e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,9.848705667536706e-05,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0004671798669733,287.3668518066406,294.1499938964844,287.7545166015625,286.4792175292969,288.4810791015625,287.8851013183594,287.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965454228222,5.46019363056871e-09,0.0009965399513021,-0.0133572295308113,0.0,0.0,0.0,-0.0075196651741862,60.0,0.4210177361965179,-0.0,-6.771019656071077e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,9.357172530144452e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.85356527962722e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,7.277812255779281e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,9.853560186456888e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,0.0004674101655837,287.365966796875,294.1499938964844,287.7459716796875,286.4720764160156,288.4768981933594,287.8758239746094,287.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970364626497,5.517615697669953e-09,0.0009970309911295,-0.0135076623409986,0.0,0.0,0.0,-0.0075481319800019,60.0,0.415188193321228,-0.0,-6.777695205073543e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.3716116680298e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,9.868769848253578e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,7.289042696356773e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,9.86876548267901e-05,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,0.0004681314458139,287.3631591796875,294.1499938964844,287.7196960449219,286.449951171875,288.46368408203125,287.8465270996094,287.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985745418816,5.697458060893723e-09,0.0009985688375309,-0.0139788016676902,0.0,0.0,0.0,-0.0076372874900698,60.0,0.3972652554512024,-0.0,-6.798621399184412e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.3716116680298e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,9.868769848253578e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,7.289042696356773e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,9.86876548267901e-05,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,0.0004681314458139,287.3631591796875,294.1499938964844,287.7196960449219,286.449951171875,288.46368408203125,287.8465270996094,287.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985745418816,5.697458060893723e-09,0.0009985688375309,-0.0139788016676902,0.0,0.0,0.0,-0.0076372874900698,60.0,0.3972652554512024,-0.0,-6.798621399184412e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330139160156,0.0,0.0,9.38599550863728e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,9.883916936814784e-05,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,7.30022948118858e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,9.883911843644456e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,0.0004688499320764,287.36041259765625,294.1499938964844,287.6943664550781,286.42822265625,288.45025634765625,287.8170166015625,287.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001066839322,5.876608089039337e-09,0.0010001007467508,-0.0144481183961033,0.0,0.0,0.0,-0.0077261002734303,60.0,0.3797826170921325,-0.0,-6.819499986931987e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330139160156,0.0,0.0,9.38599550863728e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,9.883916936814784e-05,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,7.30022948118858e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,9.883911843644456e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,0.0004688499320764,287.36041259765625,294.1499938964844,287.6943664550781,286.42822265625,288.45025634765625,287.8170166015625,287.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001066839322,5.876608089039337e-09,0.0010001007467508,-0.0144481183961033,0.0,0.0,0.0,-0.0077261002734303,60.0,0.3797826170921325,-0.0,-6.819499986931987e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,9.393088839715348e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.891386434901506e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,7.305746839847416e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.891381341731176e-05,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,0.0004692042421083,287.3590393066406,294.1499938964844,287.6820983886719,286.4175109863281,288.4434509277344,287.8023376464844,287.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964957416892957e-09,0.0010008562821894,-0.014679561369121,0.0,0.0,0.0,-0.0077698985114693,60.0,0.3713123798370361,-0.0,-6.829807830399659e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,9.400089038535953e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,9.898758435156196e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,7.311191438930109e-05,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.898753341985866e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,0.0004695539537351,287.3576965332031,294.1499938964844,287.670166015625,286.4069519042969,288.43658447265625,287.7877197265625,287.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016079759225,6.0521534450685985e-09,0.0010016019223257,-0.0149079812690615,0.0,0.0,0.0,-0.0078131258487701,60.0,0.363011747598648,-0.0,-6.839989197260365e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,9.413637599209324e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.913025132846089e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,7.321729208342731e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,9.91302076727152e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,0.0004702307342085,287.35498046875,294.1499938964844,287.6473083496094,286.3862609863281,288.4227600097656,287.7589111328125,287.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030510602518,6.220899795295054e-09,0.0010030448902398,-0.0153500260785222,0.0,0.0,0.0,-0.0078967809677124,60.0,0.347017377614975,-0.0,-6.85971315306233e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,9.413637599209324e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.913025132846089e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,7.321729208342731e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,9.91302076727152e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,0.0004702307342085,287.35498046875,294.1499938964844,287.6473083496094,286.3862609863281,288.4227600097656,287.7589111328125,287.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030510602518,6.220899795295054e-09,0.0010030448902398,-0.0153500260785222,0.0,0.0,0.0,-0.0078967809677124,60.0,0.347017377614975,-0.0,-6.85971315306233e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.426385804545134e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,9.926450002240016e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,7.331644155783579e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,9.926444909069688e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,0.0004708675260189,287.3523254394531,294.1499938964844,287.6260070800781,286.3662414550781,288.40875244140625,287.73095703125,287.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004409044981,6.379677675028006e-09,0.0010044026421383,-0.0157659500837326,0.0,0.0,0.0,-0.0079754935577511,60.0,0.3319575488567352,-0.0,-6.878298819401607e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.426385804545134e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,9.926450002240016e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,7.331644155783579e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,9.926444909069688e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,0.0004708675260189,287.3523254394531,294.1499938964844,287.6260070800781,286.3662414550781,288.40875244140625,287.73095703125,287.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004409044981,6.379677675028006e-09,0.0010044026421383,-0.0157659500837326,0.0,0.0,0.0,-0.0079754935577511,60.0,0.3319575488567352,-0.0,-6.878298819401607e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
